time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051420,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,9.28562367334962e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.778240928426384e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,7.222175190690905e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,9.778230742085724e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0004638337995857,285.4276733398437,294.1499938964844,293.82342529296875,292.5472106933594,295.15838623046875,294.09527587890625,285.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989407999441,4.625820171355599e-09,0.0009894034592434,-0.0111712720245122,0.0,0.0,0.0,-0.0071060210466384,60.0,12.0416841506958,-0.0,-6.674400765405153e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972229003906,0.0,0.0,9.28562367334962e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,9.778240928426384e-05,299.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,7.222175190690905e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,9.778230742085724e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49560546875,0.0,0.0,0.0004638337995857,285.4276733398437,294.1499938964844,293.82342529296875,292.5472106933594,295.15838623046875,294.09527587890625,285.5845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989407999441,4.625820171355599e-09,0.0009894034592434,-0.0111712720245122,0.0,0.0,0.0,-0.0071060210466384,60.0,12.0416841506958,-0.0,-6.674400765405153e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,9.32220063987188e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,9.816758392844348e-05,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,7.250624184962362e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.816748206503688e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0004656609089579,285.4246826171875,294.1499938964844,293.7557678222656,292.5291442871094,295.1338195800781,294.03680419921875,285.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933086112141,5.081491671887761e-09,0.00099330348894,-0.0123650943860411,0.0,0.0,0.0,-0.0073319352231919,60.0,12.030230522155762,-0.0,-6.727080403834408e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,9.32220063987188e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,9.816758392844348e-05,299.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,7.250624184962362e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,9.816748206503688e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0004656609089579,285.4246826171875,294.1499938964844,293.7557678222656,292.5291442871094,295.1338195800781,294.03680419921875,285.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933086112141,5.081491671887761e-09,0.00099330348894,-0.0123650943860411,0.0,0.0,0.0,-0.0073319352231919,60.0,12.030230522155762,-0.0,-6.727080403834408e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,9.318200318375602e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,9.812545613385736e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,7.247512257890776e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,9.81253615464084e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0004654611402656,285.4219055175781,294.1499938964844,293.685791015625,292.5111999511719,295.10821533203125,293.97857666015625,285.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928889339789,5.031610239569773e-09,0.0009928839281201,-0.0122344037517905,0.0,0.0,0.0,-0.0073072421364486,60.0,11.987367630004885,-0.0,-6.721302980849941e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,9.318200318375602e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,9.812545613385736e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940795898437,0.0,0.0,7.247512257890776e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902038574219,0.0,0.0,9.81253615464084e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0004654611402656,285.4219055175781,294.1499938964844,293.685791015625,292.5111999511719,295.10821533203125,293.97857666015625,285.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928889339789,5.031610239569773e-09,0.0009928839281201,-0.0122344037517905,0.0,0.0,0.0,-0.0073072421364486,60.0,11.987367630004885,-0.0,-6.721302980849941e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,9.288849832955748e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,9.781637345440686e-05,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,7.224683940876275e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.781627886695789e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0004639950639102,285.419189453125,294.1499938964844,293.614013671875,292.49334716796875,295.0821838378906,293.9223022460937,285.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897627169266,4.665876129905655e-09,0.0009897579438984,-0.0112762050703167,0.0,0.0,0.0,-0.0071259392425417,60.0,11.926190376281738,-0.0,-6.679022135358538e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,9.288849832955748e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,9.781637345440686e-05,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,7.224683940876275e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,9.781627886695789e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,0.0004639950639102,285.419189453125,294.1499938964844,293.614013671875,292.49334716796875,295.0821838378906,293.9223022460937,285.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897627169266,4.665876129905655e-09,0.0009897579438984,-0.0112762050703167,0.0,0.0,0.0,-0.0071259392425417,60.0,11.926190376281738,-0.0,-6.679022135358538e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,9.262234380003064e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,9.75360962911509e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,7.2039823862724e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,9.753600170370191e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0004626655718311,285.4179077148437,294.1499938964844,293.5775756835937,292.4844665527344,295.0690002441406,293.8954772949219,285.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869238128885,4.334237413416986e-09,0.0009869195055216,-0.0104073099792003,0.0,0.0,0.0,-0.0069615179672837,60.0,11.886327743530272,-0.0,-6.640798488888322e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,9.233260061591864e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,9.723098628455772e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,7.181447290349752e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,9.723089169710876e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845275878906,0.0,0.0,0.0004612182674463,285.4166564941406,294.1499938964844,293.54083251953125,292.4756164550781,295.0555114746094,293.8721008300781,285.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838319383561,3.9732181988938464e-09,0.0009838279802352,-0.0094614140689373,0.0,0.0,0.0,-0.006782523356378,60.0,11.837233543395996,-0.0,-6.599312740718234e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,9.190851415041834e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,9.678439528215677e-05,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,7.148462464101613e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,9.678430069470778e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0004590999160427,285.41424560546875,294.1499938964844,293.466796875,292.4579467773437,295.0281677246094,293.8265686035156,285.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793111821636,3.444796448093257e-09,0.000979307689704,-0.0080768624320626,0.0,0.0,0.0,-0.0065205530263483,60.0,11.74454402923584,-0.0,-6.538824948165711e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,9.190851415041834e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,9.678439528215677e-05,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,7.148462464101613e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,9.678430069470778e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0004590999160427,285.41424560546875,294.1499938964844,293.466796875,292.4579467773437,295.0281677246094,293.8265686035156,285.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793111821636,3.444796448093257e-09,0.000979307689704,-0.0080768624320626,0.0,0.0,0.0,-0.0065205530263483,60.0,11.74454402923584,-0.0,-6.538824948165711e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,9.187584510073066e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,9.674998727859928e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,7.145920972106978e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.674989996710792e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0004589367599692,285.4119567871094,294.1499938964844,293.3923645019531,292.4403991699219,295.0001525878906,293.7783508300781,285.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789607720449,3.404041715171502e-09,0.0009789573960006,-0.0079700779169797,0.0,0.0,0.0,-0.0065003400668501,60.0,11.67312240600586,-0.0,-6.534171603789218e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810791015625,0.0,0.0,9.187584510073066e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,9.674998727859928e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48358154296875,0.0,0.0,7.145920972106978e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,9.674989996710792e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0004589367599692,285.4119567871094,294.1499938964844,293.3923645019531,292.4403991699219,295.0001525878906,293.7783508300781,285.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789607720449,3.404041715171502e-09,0.0009789573960006,-0.0079700779169797,0.0,0.0,0.0,-0.0065003400668501,60.0,11.67312240600586,-0.0,-6.534171603789218e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,9.23576153581962e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,9.725731069920585e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,7.183391426224262e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,9.725721611175686e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.0004613432683981,285.4097900390625,294.1499938964844,293.3179931640625,292.4229736328125,294.9710998535156,293.7174072265625,285.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004225839793207e-09,0.0009840886341407,-0.0095426617190241,0.0,0.0,0.0,-0.0067978724837303,60.0,11.647387504577637,-0.0,-6.602871849281655e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,9.23576153581962e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,9.725731069920585e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,7.183391426224262e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,9.725721611175686e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.0004613432683981,285.4097900390625,294.1499938964844,293.3179931640625,292.4229736328125,294.9710998535156,293.7174072265625,285.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984092708677,4.004225839793207e-09,0.0009840886341407,-0.0095426617190241,0.0,0.0,0.0,-0.0067978724837303,60.0,11.647387504577637,-0.0,-6.602871849281655e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.290556772612037e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.783433051779866e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,7.22600962035358e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,9.783423593034968e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0004640804254449,285.4077453613281,294.1499938964844,293.244140625,292.4056701660156,294.9410400390625,293.6426086425781,285.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899325668811,4.686879329085514e-09,0.0009899279102683,-0.0113312425091862,0.0,0.0,0.0,-0.0071363030001521,60.0,11.643310546875,-0.0,-6.681447217715687e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.290556772612037e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.783433051779866e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4788818359375,0.0,0.0,7.22600962035358e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,9.783423593034968e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0004640804254449,285.4077453613281,294.1499938964844,293.244140625,292.4056701660156,294.9410400390625,293.6426086425781,285.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899325668811,4.686879329085514e-09,0.0009899279102683,-0.0113312425091862,0.0,0.0,0.0,-0.0071363030001521,60.0,11.643310546875,-0.0,-6.681447217715687e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,9.310674795415252e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,9.804618457565084e-05,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,7.241657294798642e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,9.804609726415948e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.0004650854098144,285.4067687988281,294.1499938964844,293.20758056640625,292.3970642089844,294.9257507324219,293.6031799316406,285.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920760057866,4.937513509162272e-09,0.0009920709999278,-0.0119878891855478,0.0,0.0,0.0,-0.0072605526074767,60.0,11.641253471374512,-0.0,-6.710413202881682e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,9.340609540231526e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,9.836140816332772e-05,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.0,7.264939631568268e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,9.836131357587874e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0004665806773118,285.40582275390625,294.1499938964844,293.1713256835937,292.3885192871094,294.91015625,293.5600280761719,285.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952639229595,5.31044452856122e-09,0.0009952585678547,-0.0129649182781577,0.0,0.0,0.0,-0.0074454238638281,60.0,11.644423484802246,-0.0,-6.753628412070611e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.357502858620136e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,9.853930532699452e-05,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.278079283423722e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,9.853921073954552e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,0.0004674246010836,285.4040222167969,294.1499938964844,293.1000061035156,292.3716125488281,294.8786315917969,293.4776611328125,285.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970656828954,5.520880197451561e-09,0.00099706009496,-0.0135162128135561,0.0,0.0,0.0,-0.007549756206572,60.0,11.627437591552734,-0.0,-6.778074634894439e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.357502858620136e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,9.853930532699452e-05,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.278079283423722e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,9.853921073954552e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,0.0004674246010836,285.4040222167969,294.1499938964844,293.1000061035156,292.3716125488281,294.8786315917969,293.4776611328125,285.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970656828954,5.520880197451561e-09,0.00099706009496,-0.0135162128135561,0.0,0.0,0.0,-0.007549756206572,60.0,11.627437591552734,-0.0,-6.778074634894439e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,9.297348151449114e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.790583862923086e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,7.231291965581477e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.790575131773949e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0004644197761081,285.4023742675781,294.1499938964844,293.0306701660156,292.3549499511719,294.846435546875,293.40704345703125,285.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906558552756,4.771354866761612e-09,0.0009906510822474,-0.011552563868463,0.0,0.0,0.0,-0.0071781850419938,60.0,11.556441307067873,-0.0,-6.691202969477672e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,9.297348151449114e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.790583862923086e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,7.231291965581477e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.790575131773949e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0004644197761081,285.4023742675781,294.1499938964844,293.0306701660156,292.3549499511719,294.846435546875,293.40704345703125,285.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906558552756,4.771354866761612e-09,0.0009906510822474,-0.011552563868463,0.0,0.0,0.0,-0.0071781850419938,60.0,11.556441307067873,-0.0,-6.691202969477672e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,9.2558293545153e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,9.746861906023696e-05,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,7.198999082902446e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.74685317487456e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0004623458662535,285.40087890625,294.1499938964844,292.9637451171875,292.338623046875,294.81378173828125,293.3457336425781,285.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862348670139,4.254025132155448e-09,0.0009862306760624,-0.0101971523836255,0.0,0.0,0.0,-0.0069217388518154,60.0,11.473414421081545,-0.0,-6.63156995983627e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,9.2558293545153e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,9.746861906023696e-05,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,7.198999082902446e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.74685317487456e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0004623458662535,285.40087890625,294.1499938964844,292.9637451171875,292.338623046875,294.81378173828125,293.3457336425781,285.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862348670139,4.254025132155448e-09,0.0009862306760624,-0.0101971523836255,0.0,0.0,0.0,-0.0069217388518154,60.0,11.473414421081545,-0.0,-6.63156995983627e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,9.214565943693742e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,9.703409159556033e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,7.166904833866283e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.703400428406894e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0004602846747729,285.39947509765625,294.1499938964844,292.8997497558594,292.3226928710937,294.7807922363281,293.2906188964844,285.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818346006795,3.7398697472212924e-09,0.0009818307589739,-0.0088500091806054,0.0,0.0,0.0,-0.0066668330691754,60.0,11.387813568115234,-0.0,-6.572567912144224e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,9.214565943693742e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647216796875,0.0,0.0,9.703409159556033e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,7.166904833866283e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.703400428406894e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0004602846747729,285.39947509765625,294.1499938964844,292.8997497558594,292.3226928710937,294.7807922363281,293.2906188964844,285.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818346006795,3.7398697472212924e-09,0.0009818307589739,-0.0088500091806054,0.0,0.0,0.0,-0.0066668330691754,60.0,11.387813568115234,-0.0,-6.572567912144224e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,9.20385864446871e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638671875,0.0,0.0,9.692133608041333e-05,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,7.158576772781089e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644775390625,0.0,0.0,9.692125604487956e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0004597498627845,285.3988342285156,294.1499938964844,292.8690185546875,292.3149108886719,294.7641296386719,293.2641906738281,285.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806930320337,3.606449583415383e-09,0.0009806894231587,-0.0085004260763525,0.0,0.0,0.0,-0.0066006882116198,60.0,11.350446701049805,-0.0,-6.55729976983821e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647521972656,0.0,0.0,9.199128544423728e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.68715248745866e-05,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,7.154897321015596e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4636535644531,0.0,0.0,9.687144483905286e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634094238281,0.0,0.0,0.0004595135978888,285.398193359375,294.1499938964844,292.83917236328125,292.3072509765625,294.74737548828125,293.23785400390625,285.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801881387829,3.5474929660495036e-09,0.0009801846463233,-0.0083459494635462,0.0,0.0,0.0,-0.0065714577212929,60.0,11.317215919494627,-0.0,-6.550558850904056e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,9.214586316375062e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,9.703429532237352e-05,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,7.166920113377273e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,9.703421528683975e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0004602857516147,285.39703369140625,294.1499938964844,292.7824401855469,292.2923278808594,294.7135314941406,293.181884765625,285.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818341350182,3.740030951604467e-09,0.0009818304097279,-0.008850434795022,0.0,0.0,0.0,-0.0066669043153524,60.0,11.271610260009766,-0.0,-6.572586386255352e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,9.214586316375062e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,9.703429532237352e-05,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,7.166920113377273e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,9.703421528683975e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617919921875,0.0,0.0,0.0004602857516147,285.39703369140625,294.1499938964844,292.7824401855469,292.2923278808594,294.7135314941406,293.181884765625,285.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818341350182,3.740030951604467e-09,0.0009818304097279,-0.008850434795022,0.0,0.0,0.0,-0.0066669043153524,60.0,11.271610260009766,-0.0,-6.572586386255352e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.25002750591375e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,9.740750829223543e-05,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,7.194485078798607e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.740742825670168e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0004620561376214,285.3960266113281,294.1499938964844,292.7300720214844,292.2780456542969,294.6791687011719,293.11883544921875,285.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856096003204,4.181552437643177e-09,0.0009856054093688,-0.0100072752684354,0.0,0.0,0.0,-0.0068857832811772,60.0,11.251193046569824,-0.0,-6.623238135716747e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,9.25002750591375e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,9.740750829223543e-05,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,7.194485078798607e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.740742825670168e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,0.0004620561376214,285.3960266113281,294.1499938964844,292.7300720214844,292.2780456542969,294.6791687011719,293.11883544921875,285.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856096003204,4.181552437643177e-09,0.0009856054093688,-0.0100072752684354,0.0,0.0,0.0,-0.0068857832811772,60.0,11.251193046569824,-0.0,-6.623238135716747e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.289701119996609e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,9.782528650248425e-05,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,7.225342415040359e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.782520646695048e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0004640379338525,285.3951110839844,294.1499938964844,292.6824951171875,292.2644958496094,294.6444396972656,293.050537109375,285.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898358257487,4.675803300102643e-09,0.0009898311691358,-0.0113022262230515,0.0,0.0,0.0,-0.0071308016777038,60.0,11.242805480957031,-0.0,-6.680168951334053e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,9.289701119996609e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,9.782528650248425e-05,299.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,7.225342415040359e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591064453125,0.0,0.0,9.782520646695048e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,0.0004640379338525,285.3951110839844,294.1499938964844,292.6824951171875,292.2644958496094,294.6444396972656,293.050537109375,285.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898358257487,4.675803300102643e-09,0.0009898311691358,-0.0113022262230515,0.0,0.0,0.0,-0.0071308016777038,60.0,11.242805480957031,-0.0,-6.680168951334053e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.325877181254329e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,9.820624109124763e-05,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,7.253479270730168e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,9.820616105571388e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0004658450197894,285.3943176269531,294.1499938964844,292.6402587890625,292.2517395019531,294.6094665527344,292.9818420410156,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936934802681,5.12648501427293e-09,0.0009936883579939,-0.0124829709529876,0.0,0.0,0.0,-0.0073542413301765,60.0,11.238126754760742,-0.0,-6.73229365588668e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.325877181254329e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,9.820624109124763e-05,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,7.253479270730168e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,9.820616105571388e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0004658450197894,285.3943176269531,294.1499938964844,292.6402587890625,292.2517395019531,294.6094665527344,292.9818420410156,285.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936934802681,5.12648501427293e-09,0.0009936883579939,-0.0124829709529876,0.0,0.0,0.0,-0.0073542413301765,60.0,11.238126754760742,-0.0,-6.73229365588668e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.34231939027086e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,9.837938705459236e-05,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,7.266267493832856e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,9.83793070190586e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,0.0004666663589887,285.3939514160156,294.1499938964844,292.6212463378906,292.2456970214844,294.5919494628906,292.9478454589844,285.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954473935067,5.3313242709407405e-09,0.0009954420384019,-0.0130196148529648,0.0,0.0,0.0,-0.0074557992629706,60.0,11.235942840576172,-0.0,-6.756051362799553e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
