time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053760,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,9.353920904686674e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,9.85015431069769e-05,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,7.275290408870205e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,9.850146307144314e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,0.0004672458453569,285.3936462402344,294.1499938964844,292.603759765625,292.2398986816406,294.57440185546875,292.9146423339844,285.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996678485535,5.475835340718049e-09,0.0009966730140149,-0.0133982077240943,0.0,0.0,0.0,-0.0075274161063134,60.0,11.23140811920166,-0.0,-6.772837934931887e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.37350923777558e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.87078237812966e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,7.290526264114305e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.870774374576284e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.0004682243743445,285.39306640625,294.1499938964844,292.5735168457031,292.22900390625,294.5393371582031,292.85186767578125,285.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987689554691,5.7198570324601405e-09,0.000998763134703,-0.0140374768525362,0.0,0.0,0.0,-0.0076484056189656,60.0,11.219839096069336,-0.0,-6.801229801567389e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,9.37350923777558e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,9.87078237812966e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,7.290526264114305e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.870774374576284e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.0004682243743445,285.39306640625,294.1499938964844,292.5735168457031,292.22900390625,294.5393371582031,292.85186767578125,285.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987689554691,5.7198570324601405e-09,0.000998763134703,-0.0140374768525362,0.0,0.0,0.0,-0.0076484056189656,60.0,11.219839096069336,-0.0,-6.801229801567389e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.38584271352738e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,9.883769234875216e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,7.300118159037083e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.883761958917604e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,0.0004688404733315,285.39263916015625,294.1499938964844,292.54998779296875,292.2191772460937,294.5044250488281,292.7950439453125,285.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000827023759,5.873475039663845e-09,0.0010000768816098,-0.0144399078562855,0.0,0.0,0.0,-0.0077245612628757,60.0,11.203197479248049,-0.0,-6.819134057423072e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.38584271352738e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,9.883769234875216e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,7.300118159037083e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.883761958917604e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,0.0004688404733315,285.39263916015625,294.1499938964844,292.54998779296875,292.2191772460937,294.5044250488281,292.7950439453125,285.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000827023759,5.873475039663845e-09,0.0010000768816098,-0.0144399078562855,0.0,0.0,0.0,-0.0077245612628757,60.0,11.203197479248049,-0.0,-6.819134057423072e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.393953951075672e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,9.892311209114268e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.306427141884342e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,9.892303205560891e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0004692456859629,285.39227294921875,294.1499938964844,292.53082275390625,292.21044921875,294.4697265625,292.74432373046875,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009455727413,5.974495120852907e-09,0.0010009396355599,-0.0147045450285077,0.0,0.0,0.0,-0.0077746361494064,60.0,11.183155059814451,-0.0,-6.830920540323859e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,9.393953951075672e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,9.892311209114268e-05,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562683105469,0.0,0.0,7.306427141884342e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,9.892303205560891e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0004692456859629,285.39227294921875,294.1499938964844,292.53082275390625,292.21044921875,294.4697265625,292.74432373046875,285.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009455727413,5.974495120852907e-09,0.0010009396355599,-0.0147045450285077,0.0,0.0,0.0,-0.0077746361494064,60.0,11.183155059814451,-0.0,-6.830920540323859e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,9.401472198078407e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,9.9002274509985e-05,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,7.3122741014231e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.900220175040886e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0004696212417911,285.3920593261719,294.1499938964844,292.5133056640625,292.2027282714844,294.4353332519531,292.69879150390625,285.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068118452162707e-09,0.0010017385939136,-0.0149498041719198,0.0,0.0,0.0,-0.0078210411593317,60.0,11.162487983703612,-0.0,-6.841853661399e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,9.401472198078407e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,9.9002274509985e-05,299.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,7.3122741014231e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.900220175040886e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0004696212417911,285.3920593261719,294.1499938964844,292.5133056640625,292.2027282714844,294.4353332519531,292.69879150390625,285.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068118452162707e-09,0.0010017385939136,-0.0149498041719198,0.0,0.0,0.0,-0.0078210411593317,60.0,11.162487983703612,-0.0,-6.841853661399e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,9.405241144122556e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,9.904195758281276e-05,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,7.315205584745854e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,9.90418848232366e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,0.0004698094853665,285.3920288085937,294.1499938964844,292.5051574707031,292.1992492675781,294.4183044433594,292.6786193847656,285.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.1150515762165014e-09,0.0010021398775279,-0.0150727489963173,0.0,0.0,0.0,-0.0078443074598908,60.0,11.152580261230469,-0.0,-6.847337630233596e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,9.409013000549749e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,9.90816843113862e-05,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,7.318139250855893e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.908161155181006e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0004699979617726,285.3919982910156,294.1499938964844,292.4974060058594,292.19598388671875,294.4013366699219,292.6595458984375,285.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025477968156,6.162033550083379e-09,0.0010025417432188,-0.0151958223432302,0.0,0.0,0.0,-0.0078675989061594,60.0,11.142961502075195,-0.0,-6.852829415038286e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,9.41656981012784e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,9.916125418385492e-05,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,7.32401676941663e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.916118142427877e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0004703754384536,285.3919982910156,294.1499938964844,292.48309326171875,292.190185546875,294.3675537109375,292.62359619140625,285.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256140494542706e-09,0.0010033464059233,-0.0154423406347632,0.0,0.0,0.0,-0.0079142516478896,60.0,11.124364852905272,-0.0,-6.863836432557946e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,9.41656981012784e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,9.916125418385492e-05,299.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,7.32401676941663e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.916118142427877e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0004703754384536,285.3919982910156,294.1499938964844,292.48309326171875,292.190185546875,294.3675537109375,292.62359619140625,285.8075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033526923507,6.256140494542706e-09,0.0010033464059233,-0.0154423406347632,0.0,0.0,0.0,-0.0079142516478896,60.0,11.124364852905272,-0.0,-6.863836432557946e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,9.424160089110956e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.924118057824673e-05,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,7.329919753829017e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.924110781867056e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0004707546031568,285.39208984375,294.1499938964844,292.47027587890625,292.1852722167969,294.3341369628906,292.59185791015625,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350667103305341e-09,0.0010041546775028,-0.0156899560242891,0.0,0.0,0.0,-0.0079611130058765,60.0,11.107311248779297,-0.0,-6.874901004039202e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,9.424160089110956e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.924118057824673e-05,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,7.329919753829017e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.924110781867056e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0004707546031568,285.39208984375,294.1499938964844,292.47027587890625,292.1852722167969,294.3341369628906,292.59185791015625,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041610803455,6.350667103305341e-09,0.0010041546775028,-0.0156899560242891,0.0,0.0,0.0,-0.0079611130058765,60.0,11.107311248779297,-0.0,-6.874901004039202e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.431782382307574e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.932144894264638e-05,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,7.335848204093054e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,9.932137618307024e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0004711353685706,285.3923034667969,294.1499938964844,292.4590148925781,292.1811828613281,294.3010559082031,292.5639343261719,285.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.44559561280289e-09,0.0010049664415419,-0.0159386210143566,0.0,0.0,0.0,-0.0080081727355718,60.0,11.091861724853516,-0.0,-6.886021708396586e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,9.431782382307574e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.932144894264638e-05,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,7.335848204093054e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,9.932137618307024e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0004711353685706,285.3923034667969,294.1499938964844,292.4590148925781,292.1811828613281,294.3010559082031,292.5639343261719,285.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.44559561280289e-09,0.0010049664415419,-0.0159386210143566,0.0,0.0,0.0,-0.0080081727355718,60.0,11.091861724853516,-0.0,-6.886021708396586e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.43943377933465e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,9.940201562130824e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,7.341799209825695e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,9.94019428617321e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.000471517589176,285.39263916015625,294.1499938964844,292.4491882324219,292.17791748046875,294.2683410644531,292.5394287109375,285.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540886055006467e-09,0.0010057812323793,-0.0161882303655147,0.0,0.0,0.0,-0.008055412210524,60.0,11.07798957824707,-0.0,-6.89719357183094e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.43943377933465e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,9.940201562130824e-05,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,7.341799209825695e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,9.94019428617321e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488830566406,0.0,0.0,0.000471517589176,285.39263916015625,294.1499938964844,292.4491882324219,292.17791748046875,294.2683410644531,292.5394287109375,285.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540886055006467e-09,0.0010057812323793,-0.0161882303655147,0.0,0.0,0.0,-0.008055412210524,60.0,11.07798957824707,-0.0,-6.89719357183094e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,9.443270391784608e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,9.944241173798218e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,7.344783080043271e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,9.944234625436366e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0004717092378996,285.3928527832031,294.1499938964844,292.44482421875,292.17657470703125,294.252197265625,292.5287475585937,285.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006196369417,6.588666501272655e-09,0.0010061898501589,-0.0163133889436721,0.0,0.0,0.0,-0.0080790994688868,60.0,11.071794509887695,-0.0,-6.902799043473351e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.447109187021852e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,9.94828442344442e-05,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,7.34776840545237e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,9.948277147486806e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,0.0004719010321423,285.3930969238281,294.1499938964844,292.4408264160156,292.1754150390625,294.23614501953125,292.51873779296875,285.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066053364425,6.6364789219619524e-09,0.0010065987007692,-0.0164386313408613,0.0,0.0,0.0,-0.0081028025597333,60.0,11.065927505493164,-0.0,-6.908410910000384e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.454792598262428e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.95637456071563e-05,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,7.3537441494409e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,9.956367284758016e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,0.0004722848243545,285.39361572265625,294.1499938964844,292.4338684082031,292.1736145019531,294.2042541503906,292.50018310546875,285.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732165047651506e-09,0.001007416867651,-0.0166892707347869,0.0,0.0,0.0,-0.0081502376124262,60.0,11.054914474487305,-0.0,-6.919647432823697e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.454792598262428e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.95637456071563e-05,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511413574219,0.0,0.0,7.3537441494409e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,9.956367284758016e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,0.0004722848243545,285.39361572265625,294.1499938964844,292.4338684082031,292.1736145019531,294.2042541503906,292.50018310546875,285.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732165047651506e-09,0.001007416867651,-0.0166892707347869,0.0,0.0,0.0,-0.0081502376124262,60.0,11.054914474487305,-0.0,-6.919647432823697e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.462480375077575e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,9.964469791157172e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,7.359723531408235e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.964463242795318e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0004726688785012,285.394287109375,294.1499938964844,292.4282531738281,292.1724853515625,294.1728210449219,292.4842529296875,285.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827911569473599e-09,0.0010082356166094,-0.0169400665909051,0.0,0.0,0.0,-0.0081977033987641,60.0,11.045292854309082,-0.0,-6.930900298129927e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.462480375077575e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,9.964469791157172e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508972167969,0.0,0.0,7.359723531408235e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,9.964463242795318e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.0004726688785012,285.394287109375,294.1499938964844,292.4282531738281,292.1724853515625,294.1728210449219,292.4842529296875,285.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827911569473599e-09,0.0010082356166094,-0.0169400665909051,0.0,0.0,0.0,-0.0081977033987641,60.0,11.045292854309082,-0.0,-6.930900298129927e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,9.470160875935107e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,9.972557745641096e-05,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,7.36569709260948e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.972551197279245e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0004730525542981,285.39501953125,294.1499938964844,292.4239807128906,292.1719970703125,294.1418762207031,292.4707946777344,285.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923569273453721e-09,0.0010090535506606,-0.0171906277537345,0.0,0.0,0.0,-0.0082451254129409,60.0,11.03699016571045,-0.0,-6.942152452893424e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,9.470160875935107e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,9.972557745641096e-05,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,7.36569709260948e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,9.972551197279245e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,0.0004730525542981,285.39501953125,294.1499938964844,292.4239807128906,292.1719970703125,294.1418762207031,292.4707946777344,285.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923569273453721e-09,0.0010090535506606,-0.0171906277537345,0.0,0.0,0.0,-0.0082451254129409,60.0,11.03699016571045,-0.0,-6.942152452893424e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,9.477828280068934e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,9.980631148209795e-05,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,7.371660467470065e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.980624599847944e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.000473435560707,285.3958740234375,294.1499938964844,292.4210205078125,292.17205810546875,294.1113586425781,292.4594421386719,285.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019054670820424e-09,0.0010098700877279,-0.0174407307058572,0.0,0.0,0.0,-0.0082924608141183,60.0,11.0298433303833,-0.0,-6.953392528430413e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,9.477828280068934e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,9.980631148209795e-05,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,7.371660467470065e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.980624599847944e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.000473435560707,285.3958740234375,294.1499938964844,292.4210205078125,292.17205810546875,294.1113586425781,292.4594421386719,285.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019054670820424e-09,0.0010098700877279,-0.0174407307058572,0.0,0.0,0.0,-0.0082924608141183,60.0,11.0298433303833,-0.0,-6.953392528430413e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,9.481652523390947e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,9.984658390749246e-05,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,7.374634151346982e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,9.984651842387392e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0004736265982501,285.3963317871094,294.1499938964844,292.4200134277344,292.1723022460937,294.0963134765625,292.4547119140625,285.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.0666841267552635e-09,0.0010102773085236,-0.0175654869526624,0.0,0.0,0.0,-0.0083160735666751,60.0,11.026782989501951,-0.0,-6.959002973871975e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,9.485472401138396e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.988681267714128e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,7.377605652436614e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,9.988674719352276e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,0.0004738174320664,285.3968200683594,294.1499938964844,292.4193115234375,292.17266845703125,294.0813903808594,292.4504699707031,285.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691281408,7.1142629565201795e-09,0.0010106841800734,-0.0176901090890169,0.0,0.0,0.0,-0.0083396602421998,60.0,11.02397346496582,-0.0,-6.964609866599858e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,9.493102697888388e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.996715380111708e-05,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,7.383539923466742e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,9.996708831749856e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.00047419857583,285.3978576660156,294.1499938964844,292.4188537597656,292.1737365722656,294.05181884765625,292.44305419921875,285.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286501108636e-09,0.0010114967590197,-0.0179389975965023,0.0,0.0,0.0,-0.0083867674693465,60.0,11.018909454345703,-0.0,-6.975813704457323e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,9.493102697888388e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476013183594,0.0,0.0,9.996715380111708e-05,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,7.383539923466742e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,9.996708831749856e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.00047419857583,285.3978576660156,294.1499938964844,292.4188537597656,292.1737365722656,294.05181884765625,292.44305419921875,285.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286501108636e-09,0.0010114967590197,-0.0179389975965023,0.0,0.0,0.0,-0.0083867674693465,60.0,11.018909454345703,-0.0,-6.975813704457323e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.500714804744348e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,0.0001000473130261,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,7.389460370177403e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001000472475425,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0004745788755826,285.3990173339844,294.1499938964844,292.4195556640625,292.17529296875,294.0227966308594,292.4374084472656,285.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.3040964387871554e-09,0.0010123074753209,-0.0181873235851526,0.0,0.0,0.0,-0.0084337685257196,60.0,11.01480484008789,-0.0,-6.987001910374603e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,9.500714804744348e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,0.0001000473130261,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,7.389460370177403e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001000472475425,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0004745788755826,285.3990173339844,294.1499938964844,292.4195556640625,292.17529296875,294.0227966308594,292.4374084472656,285.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.3040964387871554e-09,0.0010123074753209,-0.0181873235851526,0.0,0.0,0.0,-0.0084337685257196,60.0,11.01480484008789,-0.0,-6.987001910374603e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.508324728813022e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001001274431473,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,7.39537863410078e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,0.0001001273776637,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0004749590007122,285.4002380371094,294.1499938964844,292.42144775390625,292.1772155761719,293.9942626953125,292.4335021972656,285.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398869961150467e-09,0.0010131178423762,-0.0184355527162551,0.0,0.0,0.0,-0.0084807518869638,60.0,11.011611938476562,-0.0,-6.998194379548296e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.508324728813022e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001001274431473,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,7.39537863410078e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485168457031,0.0,0.0,0.0001001273776637,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,0.0004749590007122,285.4002380371094,294.1499938964844,292.42144775390625,292.1772155761719,293.9942626953125,292.4335021972656,285.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131252929568,7.398869961150467e-09,0.0010131178423762,-0.0184355527162551,0.0,0.0,0.0,-0.0084807518869638,60.0,11.011611938476562,-0.0,-6.998194379548296e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.515948477201164e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0001002077260636,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,7.40130853955634e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.00010020766058,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,0.0004753398534376,285.40155029296875,294.1499938964844,292.4244384765625,292.1794738769531,293.96612548828125,292.430908203125,285.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493822451465348e-09,0.0010139298392459,-0.0186842456459999,0.0,0.0,0.0,-0.0085278246551752,60.0,11.009074211120604,-0.0,-7.009417402059628e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496154785156,0.0,0.0,9.515948477201164e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0001002077260636,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,7.40130853955634e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.00010020766058,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,0.0004753398534376,285.40155029296875,294.1499938964844,292.4244384765625,292.1794738769531,293.96612548828125,292.430908203125,285.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493822451465348e-09,0.0010139298392459,-0.0186842456459999,0.0,0.0,0.0,-0.0085278246551752,60.0,11.009074211120604,-0.0,-7.009417402059628e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
