time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056100,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,9.519775630906224e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001002480203169,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,7.40428440622054e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0001002479621092,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.000475531007396,285.4022521972656,294.1499938964844,292.4263610839844,292.18072509765625,293.9522705078125,292.43023681640625,285.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143448598682,7.541482993644877e-09,0.0010143372928723,-0.0188090745359659,0.0,0.0,0.0,-0.0085514513775706,60.0,11.008135795593262,-0.0,-7.01505413758241e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45001220703125,0.0,0.0,9.523615153739227e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0001002884600893,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,7.407271186821163e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001002883946057,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0004757228307425,285.4029541015625,294.1499938964844,292.42852783203125,292.1820373535156,293.9385681152344,292.4299621582031,285.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589310513367309e-09,0.0010147463763132,-0.0189343374222517,0.0,0.0,0.0,-0.0085751619189977,60.0,11.007401466369627,-0.0,-7.020712189387268e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,9.53135677264072e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001003699799184,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,7.4132920417469e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.0001003699144348,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,0.0004761095624417,285.4044494628906,294.1499938964844,292.4336853027344,292.18487548828125,293.9115600585937,292.4305114746094,285.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155783966183,7.685726721717856e-09,0.0010155707132071,-0.019186858087778,0.0,0.0,0.0,-0.0086229592561721,60.0,11.00643825531006,-0.0,-7.032126347894518e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,9.53135677264072e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001003699799184,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,7.4132920417469e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.0001003699144348,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494934082031,0.0,0.0,0.0004761095624417,285.4044494628906,294.1499938964844,292.4336853027344,292.18487548828125,293.9115600585937,292.4305114746094,285.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155783966183,7.685726721717856e-09,0.0010155707132071,-0.019186858087778,0.0,0.0,0.0,-0.0086229592561721,60.0,11.00643825531006,-0.0,-7.032126347894518e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,9.53921626205556e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0001004527439363,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,7.419405301334336e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001004526784527,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0004765021731145,285.40606689453125,294.1499938964844,292.4398498535156,292.1878967285156,293.8851318359375,292.4325256347656,285.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164156556129,7.783617306245105e-09,0.0010164078557863,-0.0194432344287633,0.0,0.0,0.0,-0.0086714876815676,60.0,11.006158828735352,-0.0,-7.04372453697033e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,9.53921626205556e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0001004527439363,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45263671875,0.0,0.0,7.419405301334336e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0001004526784527,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500427246094,0.0,0.0,0.0004765021731145,285.40606689453125,294.1499938964844,292.4398498535156,292.1878967285156,293.8851318359375,292.4325256347656,285.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164156556129,7.783617306245105e-09,0.0010164078557863,-0.0194432344287633,0.0,0.0,0.0,-0.0086714876815676,60.0,11.006158828735352,-0.0,-7.04372453697033e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.54723946051672e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0001005372250801,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,7.42564516258426e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0001005371668725,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0004769029619637,285.40777587890625,294.1499938964844,292.447021484375,292.19110107421875,293.8593444824219,292.4359436035156,285.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172701440751,7.883546260245566e-09,0.0010172622278332,-0.0197049472481012,0.0,0.0,0.0,-0.0087210265919566,60.0,11.006494522094728,-0.0,-7.055574258174603e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.54723946051672e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,0.0001005372250801,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,7.42564516258426e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0001005371668725,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45068359375,0.0,0.0,0.0004769029619637,285.40777587890625,294.1499938964844,292.447021484375,292.19110107421875,293.8593444824219,292.4359436035156,285.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172701440751,7.883546260245566e-09,0.0010172622278332,-0.0197049472481012,0.0,0.0,0.0,-0.0087210265919566,60.0,11.006494522094728,-0.0,-7.055574258174603e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.555479482514784e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001006239981506,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,7.432053826050833e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.000100623939943,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0004773146065417,285.4095458984375,294.1499938964844,292.4551086425781,292.19439697265625,293.8341369628906,292.4406433105469,285.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181477991864,7.986176164820336e-09,0.0010181398829445,-0.0199737288057804,0.0,0.0,0.0,-0.0087719047442078,60.0,11.00739288330078,-0.0,-7.067754381751001e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,9.555479482514784e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001006239981506,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,7.432053826050833e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.000100623939943,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,0.0004773146065417,285.4095458984375,294.1499938964844,292.4551086425781,292.19439697265625,293.8341369628906,292.4406433105469,285.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181477991864,7.986176164820336e-09,0.0010181398829445,-0.0199737288057804,0.0,0.0,0.0,-0.0087719047442078,60.0,11.00739288330078,-0.0,-7.067754381751001e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,9.559697355143726e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,0.0001006684105959,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,7.435334555339068e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0001006683523883,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0004775252891704,285.4104919433594,294.1499938964844,292.4595031738281,292.1960754394531,293.82177734375,292.4434814453125,285.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185971623286,8.038710141988759e-09,0.0010185891296714,-0.0201113112270832,0.0,0.0,0.0,-0.0087979482486844,60.0,11.008056640625,-0.0,-7.073992946970975e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,9.563977073412389e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,0.0001007134778774,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,7.438662578351796e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,0.0001007134196697,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0004777390568051,285.41143798828125,294.1499938964844,292.4641418457031,292.1977844238281,293.8095092773437,292.44647216796875,285.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190529283136,8.092013281668642e-09,0.001019044779241,-0.0202509071677923,0.0,0.0,0.0,-0.0088243726640939,60.0,11.00876522064209,-0.0,-7.080326014374806e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,9.572820272296668e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001008065955829,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,7.445540541084483e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001008065373753,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0004781808238476,285.41339111328125,294.1499938964844,292.4740295410156,292.201171875,293.7853698730469,292.4532775878906,285.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199949610978,8.202162504744592e-09,0.0010199866956099,-0.0205393694341182,0.0,0.0,0.0,-0.0088789779692888,60.0,11.010543823242188,-0.0,-7.093422027537599e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,9.572820272296668e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,0.0001008065955829,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,7.445540541084483e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001008065373753,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,0.0004781808238476,285.41339111328125,294.1499938964844,292.4740295410156,292.201171875,293.7853698730469,292.4532775878906,285.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199949610978,8.202162504744592e-09,0.0010199866956099,-0.0205393694341182,0.0,0.0,0.0,-0.0088789779692888,60.0,11.010543823242188,-0.0,-7.093422027537599e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,9.582066559232771e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001009039624477,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,7.452732097590342e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.0001009039042401,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,0.0004786427016369,285.4154663085937,294.1499938964844,292.4847717285156,292.2045288085937,293.7618713378906,292.4612731933594,285.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209798347204,8.31732549499975e-09,0.0010209714528173,-0.0208409614861011,0.0,0.0,0.0,-0.0089360699057579,60.0,11.012862205505373,-0.0,-7.10712697582494e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,9.582066559232771e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001009039624477,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,7.452732097590342e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.0001009039042401,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,0.0004786427016369,285.4154663085937,294.1499938964844,292.4847717285156,292.2045288085937,293.7618713378906,292.4612731933594,285.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209798347204,8.31732549499975e-09,0.0010209714528173,-0.0208409614861011,0.0,0.0,0.0,-0.0089360699057579,60.0,11.012862205505373,-0.0,-7.10712697582494e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,9.59176104515791e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.000101006051409,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,7.46027217246592e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.0001010059932013,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0004791270184796,285.4176025390625,294.1499938964844,292.496337890625,292.20782470703125,293.739013671875,292.4703674316406,285.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220125550404,8.438087562012697e-09,0.0010220040567219,-0.021157206967473,0.0,0.0,0.0,-0.0089959362521767,60.0,11.01563835144043,-0.0,-7.121511913510403e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559326171875,0.0,0.0,9.59176104515791e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.000101006051409,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,7.46027217246592e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,0.0001010059932013,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550476074219,0.0,0.0,0.0004791270184796,285.4176025390625,294.1499938964844,292.496337890625,292.20782470703125,293.739013671875,292.4703674316406,285.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220125550404,8.438087562012697e-09,0.0010220040567219,-0.021157206967473,0.0,0.0,0.0,-0.0089959362521767,60.0,11.01563835144043,-0.0,-7.121511913510403e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,9.60193428909406e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.000101113168057,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,7.468184048775584e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001011131171253,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0004796351713594,285.4198303222656,294.1499938964844,292.5086669921875,292.2109680175781,293.7167053222656,292.4803466796875,285.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230961488559,8.564798648080796e-09,0.0010230875341221,-0.0214890260249376,0.0,0.0,0.0,-0.0090587520971894,60.0,11.0187349319458,-0.0,-7.136621604786343e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,9.60193428909406e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,0.000101113168057,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,7.468184048775584e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,0.0001011131171253,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,0.0004796351713594,285.4198303222656,294.1499938964844,292.5086669921875,292.2109680175781,293.7167053222656,292.4803466796875,285.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230961488559,8.564798648080796e-09,0.0010230875341221,-0.0214890260249376,0.0,0.0,0.0,-0.0090587520971894,60.0,11.0187349319458,-0.0,-7.136621604786343e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45758056640625,0.0,0.0,9.60723773459904e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,0.0001011690183077,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45904541015625,0.0,0.0,7.472309516742826e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0001011689601,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,0.000479900103528,285.4209899902344,294.1499938964844,292.51513671875,292.2124938964844,293.7057800292969,292.4857177734375,285.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236611124128,8.630861358938091e-09,0.0010236524976789,-0.0216620229184627,0.0,0.0,0.0,-0.0090915029868483,60.0,11.020430564880373,-0.0,-7.144505786982337e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,9.612667781766504e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001012262073345,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,7.476532482542098e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,0.0001012261491268,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0004801713512279,285.4221496582031,294.1499938964844,292.5217590332031,292.2139587402344,293.69500732421875,292.4913330078125,286.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242394637316,8.698505027382453e-09,0.0010242308489978,-0.0218391567468643,0.0,0.0,0.0,-0.0091250361874699,60.0,11.022217750549316,-0.0,-7.152582526259722e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,9.618916374165563e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0001012920038192,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,7.481392822228372e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0001012919528875,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,0.0004804835189133,285.4234924316406,294.1499938964844,292.5293884277344,292.21551513671875,293.68316650390625,292.4979248046875,286.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249052429571,8.776343207728132e-09,0.0010248963953927,-0.0220429822802543,0.0,0.0,0.0,-0.009163623675704,60.0,11.024300575256348,-0.0,-7.161882820128086e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,9.623944060876966e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45831298828125,0.0,0.0,0.0001013449436868,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,7.485302921850234e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,0.0001013448854791,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0004807346267625,285.424560546875,294.1499938964844,292.5355529785156,292.2167053222656,293.6739501953125,292.5032653808594,286.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254407534375,8.838964227209091e-09,0.0010254319058731,-0.022206962108612,0.0,0.0,0.0,-0.0091946683824062,60.0,11.025979042053224,-0.0,-7.169369098392053e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.63577622314915e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0001014695444609,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,7.494505553040653e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,0.0001014694862533,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,0.0004813256964553,285.4270324707031,294.1499938964844,292.54998779296875,292.2191772460937,293.6534729003906,292.5160522460937,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267011821269,8.986355659601486e-09,0.0010266922181472,-0.0225929096341133,0.0,0.0,0.0,-0.0092677362263202,60.0,11.029924392700195,-0.0,-7.187004769093619e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,9.63577622314915e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,0.0001014695444609,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,7.494505553040653e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,0.0001014694862533,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,0.0004813256964553,285.4270324707031,294.1499938964844,292.54998779296875,292.2191772460937,293.6534729003906,292.5160522460937,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267011821269,8.986355659601486e-09,0.0010266922181472,-0.0225929096341133,0.0,0.0,0.0,-0.0092677362263202,60.0,11.029924392700195,-0.0,-7.187004769093619e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,9.647453407524154e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001015925081446,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,7.503587403334677e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.000101592449937,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,0.0004819090245291,285.4296264648437,294.1499938964844,292.5657653808594,292.222412109375,293.6336669921875,292.52984619140625,286.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279450798407,9.131815303931036e-09,0.0010279359994456,-0.0229737889021635,0.0,0.0,0.0,-0.0093398466706275,60.0,11.034578323364258,-0.0,-7.204430829688135e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,9.647453407524154e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001015925081446,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,7.503587403334677e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,0.000101592449937,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,0.0004819090245291,285.4296264648437,294.1499938964844,292.5657653808594,292.222412109375,293.6336669921875,292.52984619140625,286.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279450798407,9.131815303931036e-09,0.0010279359994456,-0.0229737889021635,0.0,0.0,0.0,-0.0093398466706275,60.0,11.034578323364258,-0.0,-7.204430829688135e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,9.658314229454844e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0001017068716464,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,7.512034790124744e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001017068207147,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0004824515490327,285.4322814941406,294.1499938964844,292.5834045410156,292.22735595703125,293.6145324707031,292.5448913574219,286.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291021317243,9.267101752641338e-09,0.0010290929349139,-0.0233280211687088,0.0,0.0,0.0,-0.0094069140031933,60.0,11.040892601013184,-0.0,-7.22065749414469e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,9.658314229454844e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0001017068716464,298.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,7.512034790124744e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001017068207147,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,0.0004824515490327,285.4322814941406,294.1499938964844,292.5834045410156,292.22735595703125,293.6145324707031,292.5448913574219,286.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291021317243,9.267101752641338e-09,0.0010290929349139,-0.0233280211687088,0.0,0.0,0.0,-0.0094069140031933,60.0,11.040892601013184,-0.0,-7.22065749414469e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,9.663429955253378e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,0.0001017607428366,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,7.51601328374818e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0001017606919049,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0004827070806641,285.43365478515625,294.1499938964844,292.5928649902344,292.2304077148437,293.6052551269531,292.5529479980469,286.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296470718458,9.330825001541145e-09,0.0010296376422047,-0.0234948713332414,0.0,0.0,0.0,-0.0094385044649243,60.0,11.044791221618652,-0.0,-7.228306486695146e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,9.668301936471836e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001018120456137,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664306640625,0.0,0.0,7.519802602473646e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,0.000101811994682,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642639160156,0.0,0.0,0.0004829504759982,285.4350280761719,294.1499938964844,292.60272216796875,292.2337951660156,293.5961608886719,292.5614318847656,286.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301660513505,9.391511568423994e-09,0.0010301566217094,-0.0236537680029869,0.0,0.0,0.0,-0.0094685889780521,60.0,11.049158096313477,-0.0,-7.235595234078573e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,9.677391790319234e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0001019077681121,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,7.526872650487348e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0001019077171804,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.000483404553961,285.4378662109375,294.1499938964844,292.6235656738281,292.2416076660156,293.5784606933594,292.579345703125,286.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311345104128,9.504740994259464e-09,0.0010311249643564,-0.0239502321928739,0.0,0.0,0.0,-0.0095247225835919,60.0,11.059014320373535,-0.0,-7.249203548553852e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,9.677391790319234e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0001019077681121,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,7.526872650487348e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0001019077171804,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.000483404553961,285.4378662109375,294.1499938964844,292.6235656738281,292.2416076660156,293.5784606933594,292.579345703125,286.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311345104128,9.504740994259464e-09,0.0010311249643564,-0.0239502321928739,0.0,0.0,0.0,-0.0095247225835919,60.0,11.059014320373535,-0.0,-7.249203548553852e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,9.685544500825928e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.00010199360986,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,7.533213647548109e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,0.0001019935589283,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.0004838117747567,285.4407958984375,294.1499938964844,292.6457824707031,292.2505798339844,293.5615234375,292.5987548828125,286.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320028522983,9.606281103913261e-09,0.0010319931898266,-0.0242160875350236,0.0,0.0,0.0,-0.0095750596374273,60.0,11.070332527160645,-0.0,-7.261418488724304e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,9.685544500825928e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4673767089844,0.0,0.0,0.00010199360986,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696960449219,0.0,0.0,7.533213647548109e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,0.0001019935589283,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.0004838117747567,285.4407958984375,294.1499938964844,292.6457824707031,292.2505798339844,293.5615234375,292.5987548828125,286.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320028522983,9.606281103913261e-09,0.0010319931898266,-0.0242160875350236,0.0,0.0,0.0,-0.0095750596374273,60.0,11.070332527160645,-0.0,-7.261418488724304e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,9.692759340396152e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0001020695854094,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,7.538824866060168e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0001020695344777,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0004841722256969,285.4437866210937,294.1499938964844,292.6691589355469,292.26055908203125,293.5453796386719,292.6195678710937,286.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.69614788459694e-09,0.0010327616473659,-0.0244513750076293,0.0,0.0,0.0,-0.0096196103841066,60.0,11.08283519744873,-0.0,-7.272237922961723e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,9.692759340396152e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0001020695854094,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,7.538824866060168e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0001020695344777,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0004841722256969,285.4437866210937,294.1499938964844,292.6691589355469,292.26055908203125,293.5453796386719,292.6195678710937,286.06787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.69614788459694e-09,0.0010327616473659,-0.0244513750076293,0.0,0.0,0.0,-0.0096196103841066,60.0,11.08283519744873,-0.0,-7.272237922961723e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,9.69895045273006e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001021347852656,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,7.543640094809234e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0001021347343339,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0004844814829993,285.4468994140625,294.1499938964844,292.6935729980469,292.2713928222656,293.53009033203125,292.6417541503906,286.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334308026358,9.773256870460044e-09,0.0010334210237488,-0.0246532559394836,0.0,0.0,0.0,-0.0096578374505043,60.0,11.09627628326416,-0.0,-7.281526848146316e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
