time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058440,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,9.69895045273006e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001021347852656,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,7.543640094809234e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0001021347343339,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0004844814829993,285.4468994140625,294.1499938964844,292.6935729980469,292.2713928222656,293.53009033203125,292.6417541503906,286.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334308026358,9.773256870460044e-09,0.0010334210237488,-0.0246532559394836,0.0,0.0,0.0,-0.0096578374505043,60.0,11.09627628326416,-0.0,-7.281526848146316e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,9.702170063974336e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47198486328125,0.0,0.0,0.0001021686912281,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,7.546144479420036e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001021686402964,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0004846423398703,285.448486328125,294.1499938964844,292.70611572265625,292.27703857421875,293.5228576660156,292.6534729003906,286.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337735293433,9.813359014287926e-09,0.0010337636340409,-0.0247582476586103,0.0,0.0,0.0,-0.0096777165308594,60.0,11.10365867614746,-0.0,-7.28636067037769e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.705384582048282e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.000102202531707,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,7.548643770860508e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001022024807753,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,0.0004848028765991,285.4501037597656,294.1499938964844,292.7188415527344,292.2828674316406,293.5158386230469,292.6653137207031,286.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341166052967,9.85339010384223e-09,0.0010341067099943,-0.0248630512505769,0.0,0.0,0.0,-0.0096975648775696,60.0,11.11127758026123,-0.0,-7.291187387181709e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4752197265625,0.0,0.0,9.709392907097936e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.000102244746813,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,7.551762246293947e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001022446958813,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0004850031400565,285.4521789550781,294.1499938964844,292.7353820800781,292.2904663085937,293.5071105957031,292.6808166503906,286.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345433838665,9.903319941884092e-09,0.0010345334885641,-0.02499377168715,0.0,0.0,0.0,-0.0097223166376352,60.0,11.121273040771484,-0.0,-7.29720994741001e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,9.711655729915948e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0001022685682983,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772033691406,0.0,0.0,7.553521572845057e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0001022685246425,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0004851161793339,285.453369140625,294.1499938964844,292.7447814941406,292.2948303222656,293.5022277832031,292.6895446777344,286.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034784130752,9.931500066784338e-09,0.0010347741190344,-0.0250675473362207,0.0,0.0,0.0,-0.0097362846136093,60.0,11.126893997192385,-0.0,-7.300609894400625e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,9.71711124293506e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0001023260192596,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,7.557764911325648e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001023259683279,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.0004853887076023,285.4566955566406,294.1499938964844,292.7712707519531,292.30712890625,293.4891662597656,292.71453857421875,286.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353655088692,9.999443051356138e-09,0.0010353554971516,-0.0252454224973917,0.0,0.0,0.0,-0.0097699696198105,60.0,11.142589569091797,-0.0,-7.30881026811403e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,9.71711124293506e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0001023260192596,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,7.557764911325648e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,0.0001023259683279,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.0004853887076023,285.4566955566406,294.1499938964844,292.7712707519531,292.30712890625,293.4891662597656,292.71453857421875,286.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353655088692,9.999443051356138e-09,0.0010353554971516,-0.0252454224973917,0.0,0.0,0.0,-0.0097699696198105,60.0,11.142589569091797,-0.0,-7.30881026811403e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.720950765768066e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0001023664444801,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,7.560750964330509e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0001023664008243,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0004855805018451,285.4600524902344,294.1499938964844,292.7980651855469,292.319580078125,293.4766540527344,292.739990234375,286.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035775640048,1.0047251919331757e-08,0.0010357656283304,-0.0253705848008394,0.0,0.0,0.0,-0.0097936764359474,60.0,11.15762424468994,-0.0,-7.314584138384816e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,9.720950765768066e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,0.0001023664444801,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,7.560750964330509e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0001023664008243,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,0.0004855805018451,285.4600524902344,294.1499938964844,292.7980651855469,292.319580078125,293.4766540527344,292.739990234375,286.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035775640048,1.0047251919331757e-08,0.0010357656283304,-0.0253705848008394,0.0,0.0,0.0,-0.0097936764359474,60.0,11.15762424468994,-0.0,-7.314584138384816e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.720949310576545e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001023664372041,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,7.560749509138986e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001023663862724,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0004855804436374,285.46356201171875,294.1499938964844,292.8250732421875,292.3320007324219,293.46533203125,292.7660827636719,286.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357737774029,1.004721106312445e-08,0.0010357637656852,-0.0253704786300659,0.0,0.0,0.0,-0.0097936484962701,60.0,11.169772148132324,-0.0,-7.314579164585666e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822998046875,0.0,0.0,9.720949310576545e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001023664372041,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,7.560749509138986e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001023663862724,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0004855804436374,285.46356201171875,294.1499938964844,292.8250732421875,292.3320007324219,293.46533203125,292.7660827636719,286.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357737774029,1.004721106312445e-08,0.0010357637656852,-0.0253704786300659,0.0,0.0,0.0,-0.0097936484962701,60.0,11.169772148132324,-0.0,-7.314579164585666e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,9.721201786305755e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0001023690929287,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,7.56094595999457e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.000102369041997,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.0004855930746998,285.4653015136719,294.1499938964844,292.83856201171875,292.3381652832031,293.4596252441406,292.7790832519531,286.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035802764818,1.0050342780232311e-08,0.0010357927531003,-0.0253786761313676,0.0,0.0,0.0,-0.0097952121868729,60.0,11.1760835647583,-0.0,-7.31495717332109e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,9.719950321596116e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,0.0001023559088935,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,7.559972436865792e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,0.0001023558652377,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838256835937,0.0,0.0,0.000485530559672,285.4670715332031,294.1499938964844,292.85205078125,292.34423828125,293.4542541503906,292.79217529296875,286.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356664424762,1.0034732156327664e-08,0.0010356563143432,-0.0253378096967935,0.0,0.0,0.0,-0.0097874589264392,60.0,11.18094539642334,-0.0,-7.313072103443119e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,9.716642671264708e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0001023210788844,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,7.557399658253416e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,0.0001023210352286,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0004853653663303,285.4706726074219,294.1499938964844,292.87890625,292.35614013671875,293.4438781738281,292.8183898925781,286.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353166144341,9.993497585014666e-09,0.0010353066027164,-0.0252298563718795,0.0,0.0,0.0,-0.0097670322284102,60.0,11.189678192138672,-0.0,-7.308092619950912e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,9.716642671264708e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0001023210788844,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,7.557399658253416e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,0.0001023210352286,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48614501953125,0.0,0.0,0.0004853653663303,285.4706726074219,294.1499938964844,292.87890625,292.35614013671875,293.4438781738281,292.8183898925781,286.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353166144341,9.993497585014666e-09,0.0010353066027164,-0.0252298563718795,0.0,0.0,0.0,-0.0097670322284102,60.0,11.189678192138672,-0.0,-7.308092619950912e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.71078989095986e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0001022594369715,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,7.552847091574222e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001022593933157,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0004850729892496,285.4743347167969,294.1499938964844,292.9054260253906,292.36749267578125,293.434326171875,292.844482421875,286.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346912313252,9.920539945085238e-09,0.0010346812196075,-0.0250388532876968,0.0,0.0,0.0,-0.0097308559343218,60.0,11.194921493530272,-0.0,-7.299286863826637e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.71078989095986e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0001022594369715,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,7.552847091574222e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001022593933157,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0004850729892496,285.4743347167969,294.1499938964844,292.9054260253906,292.36749267578125,293.434326171875,292.844482421875,286.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346912313252,9.920539945085238e-09,0.0010346812196075,-0.0250388532876968,0.0,0.0,0.0,-0.0097308559343218,60.0,11.194921493530272,-0.0,-7.299286863826637e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,9.703387331683189e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001021814896375,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,7.547089626314119e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0001021814459818,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0004847032541874,285.47802734375,294.1499938964844,292.93145751953125,292.3781433105469,293.42529296875,292.8703308105469,286.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339039145037,9.828291069879924e-09,0.0010338941356167,-0.0247973371297121,0.0,0.0,0.0,-0.0096851326525211,60.0,11.197705268859863,-0.0,-7.28816047512737e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916381835937,0.0,0.0,9.703387331683189e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001021814896375,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,7.547089626314119e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,0.0001021814459818,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,0.0004847032541874,285.47802734375,294.1499938964844,292.93145751953125,292.3781433105469,293.42529296875,292.8703308105469,286.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339039145037,9.828291069879924e-09,0.0010338941356167,-0.0247973371297121,0.0,0.0,0.0,-0.0096851326525211,60.0,11.197705268859863,-0.0,-7.28816047512737e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,9.694001346360892e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0001020826457533,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,7.539789658039808e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0001020826020976,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0004842344205826,285.4818420410156,294.1499938964844,292.95684814453125,292.387939453125,293.4173278808594,292.8955078125,286.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329015785828,9.711317972005418e-09,0.0010328917996957,-0.0244910921901464,0.0,0.0,0.0,-0.0096271336078643,60.0,11.195918083190918,-0.0,-7.274064728335361e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,9.694001346360892e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0001020826457533,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953308105469,0.0,0.0,7.539789658039808e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0001020826020976,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0004842344205826,285.4818420410156,294.1499938964844,292.95684814453125,292.387939453125,293.4173278808594,292.8955078125,286.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329015785828,9.711317972005418e-09,0.0010328917996957,-0.0244910921901464,0.0,0.0,0.0,-0.0096271336078643,60.0,11.195918083190918,-0.0,-7.274064728335361e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,9.6892959845718e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.000102033089206,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,7.536129123764113e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,0.0001020330455503,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.000483999348944,285.4837646484375,294.1499938964844,292.9692077636719,292.3924560546875,293.41339111328125,292.90802001953125,286.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652671550952618e-09,0.0010323895839974,-0.0243375468999147,0.0,0.0,0.0,-0.0095980558544397,60.0,11.194732666015623,-0.0,-7.267002644084641e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,9.684716496849433e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958801269531,0.0,0.0,0.0001019848714349,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,7.53256754251197e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.0001019848277792,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0004837706219404,285.4856872558594,294.1499938964844,292.9813842773437,292.39666748046875,293.4097595214844,292.9202575683594,286.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319113498553,9.595606087486884e-09,0.0010319018037989,-0.0241881385445594,0.0,0.0,0.0,-0.0095697669312357,60.0,11.192635536193848,-0.0,-7.260133827458048e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986267089844,0.0,0.0,9.678617789177224e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001019206465571,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,7.527823618147522e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49810791015625,0.0,0.0,0.0001019206029013,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.0,0.0004834659921471,285.488525390625,294.1499938964844,292.9984436035156,292.4022521972656,293.4048156738281,292.9375915527344,286.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312624508515,9.519598442864208e-09,0.0010312529047951,-0.0239891316741704,0.0,0.0,0.0,-0.0095320921391248,60.0,11.188796997070312,-0.0,-7.25099056353429e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,9.676251647761092e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49853515625,0.0,0.0,0.0001018957336782,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,7.525983528466895e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001018956900225,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49871826171875,0.0,0.0,0.0004833478014916,285.4896240234375,294.1499938964844,293.0049133300781,292.4042358398437,293.40289306640625,292.9443359375,286.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310100624337,9.490115360222262e-09,0.0010310006327927,-0.0239119380712509,0.0,0.0,0.0,-0.0095174750313162,60.0,11.187301635742188,-0.0,-7.247444955282847e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,9.66811494436115e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0001018100447254,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,7.519654900534078e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001018100010696,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004829413956031,285.4935913085937,294.1499938964844,293.0272827148437,292.410400390625,293.3963317871094,292.96783447265625,286.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301425354555,9.388712918223518e-09,0.0010301331058144,-0.0236464384943246,0.0,0.0,0.0,-0.0094672041013836,60.0,11.180709838867188,-0.0,-7.235258436821823e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,9.66811494436115e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0001018100447254,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,7.519654900534078e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001018100010696,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004829413956031,285.4935913085937,294.1499938964844,293.0272827148437,292.410400390625,293.3963317871094,292.96783447265625,286.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301425354555,9.388712918223518e-09,0.0010301331058144,-0.0236464384943246,0.0,0.0,0.0,-0.0094672041013836,60.0,11.180709838867188,-0.0,-7.235258436821823e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.661265357863158e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0001017379108816,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,7.514327444368973e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001017378672258,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0004825992218684,285.49761962890625,294.1499938964844,293.04833984375,292.4150390625,293.3902587890625,292.9905700683594,286.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294127278029,9.303339432165105e-09,0.0010294035309925,-0.0234229043126106,0.0,0.0,0.0,-0.0094248820096254,60.0,11.172103881835938,-0.0,-7.225006726230276e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,9.661265357863158e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0001017379108816,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.505859375,0.0,0.0,7.514327444368973e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001017378672258,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0004825992218684,285.49761962890625,294.1499938964844,293.04833984375,292.4150390625,293.3902587890625,292.9905700683594,286.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294127278029,9.303339432165105e-09,0.0010294035309925,-0.0234229043126106,0.0,0.0,0.0,-0.0094248820096254,60.0,11.172103881835938,-0.0,-7.225006726230276e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,9.654928726376966e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001016711830743,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,7.509398710681126e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001016711466945,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0004822827177122,285.5016784667969,294.1499938964844,293.06787109375,292.4179382324219,293.3846435546875,293.0121765136719,286.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028737402521,9.224373265226404e-09,0.0010287282057106,-0.0232161413878202,0.0,0.0,0.0,-0.009385734796524,60.0,11.161011695861816,-0.0,-7.215530217763445e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,9.654928726376966e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001016711830743,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086364746094,0.0,0.0,7.509398710681126e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0001016711466945,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0004822827177122,285.5016784667969,294.1499938964844,293.06787109375,292.4179382324219,293.3846435546875,293.0121765136719,286.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028737402521,9.224373265226404e-09,0.0010287282057106,-0.0232161413878202,0.0,0.0,0.0,-0.009385734796524,60.0,11.161011695861816,-0.0,-7.215530217763445e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,9.652021253714338e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001016405658447,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,7.507137343054637e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001016405221889,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0004821374895982,285.5037536621094,294.1499938964844,293.0770263671875,292.4187316894531,293.38201904296875,293.0224609375,286.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284282034263,9.18813114481054e-09,0.0010284190066158,-0.0231212452054023,0.0,0.0,0.0,-0.0093677723780274,60.0,11.154296875,-0.0,-7.211183117306065e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,9.649227285990492e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,0.0001016111418721,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,7.504964014515281e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,0.0001016110982163,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.509765625,0.0,0.0,0.0004819979367312,285.5057983398437,294.1499938964844,293.08575439453125,292.41900634765625,293.37945556640625,293.03253173828125,286.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281306458637,9.153308333509358e-09,0.0010281214490532,-0.0230300650000572,0.0,0.0,0.0,-0.0093505103141069,60.0,11.147107124328612,-0.0,-7.207007257648004e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,9.64407590799965e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0001015568996081,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,7.500957872252911e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0001015568559523,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004817406297661,285.5099792480469,294.1499938964844,293.1017761230469,292.4179992675781,293.37451171875,293.0519104003906,286.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275804670527,9.089105468262916e-09,0.0010275713866576,-0.0228619556874036,0.0,0.0,0.0,-0.0093186758458614,60.0,11.131155967712402,-0.0,-7.19931207981972e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132751464844,0.0,0.0,9.64407590799965e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0001015568996081,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,7.500957872252911e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0001015568559523,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004817406297661,285.5099792480469,294.1499938964844,293.1017761230469,292.4179992675781,293.37451171875,293.0519104003906,286.2115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275804670527,9.089105468262916e-09,0.0010275713866576,-0.0228619556874036,0.0,0.0,0.0,-0.0093186758458614,60.0,11.131155967712402,-0.0,-7.19931207981972e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.640127973398194e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001015153175103,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,7.497886690543965e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001015152738546,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0004815434222109,285.51422119140625,294.1499938964844,293.1158142089844,292.414794921875,293.3700561523437,293.069091796875,286.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271596256643,9.039887061135232e-09,0.0010271506616845,-0.0227330792695283,0.0,0.0,0.0,-0.0092942770570516,60.0,11.110760688781738,-0.0,-7.193415285655649e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,9.640127973398194e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154724121094,0.0,0.0,0.0001015153175103,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,7.497886690543965e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001015152738546,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0004815434222109,285.51422119140625,294.1499938964844,293.1158142089844,292.414794921875,293.3700561523437,293.069091796875,286.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271596256643,9.039887061135232e-09,0.0010271506616845,-0.0227330792695283,0.0,0.0,0.0,-0.0092942770570516,60.0,11.110760688781738,-0.0,-7.193415285655649e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,9.636564936954528e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001014777953969,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,7.495115278288722e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001014777517411,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0004813654522877,285.5184936523437,294.1499938964844,293.127685546875,292.4092102050781,293.3656921386719,293.08563232421875,286.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267791803926,8.995470146544449e-09,0.0010267702164128,-0.0226167738437652,0.0,0.0,0.0,-0.0092722550034523,60.0,11.08910846710205,-0.0,-7.188096162735746e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,9.636564936954528e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0001014777953969,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,7.495115278288722e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0001014777517411,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0004813654522877,285.5184936523437,294.1499938964844,293.127685546875,292.4092102050781,293.3656921386719,293.08563232421875,286.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267791803926,8.995470146544449e-09,0.0010267702164128,-0.0226167738437652,0.0,0.0,0.0,-0.0092722550034523,60.0,11.08910846710205,-0.0,-7.188096162735746e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
