time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060780,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,9.634505840949714e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001014561130432,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,7.49351384001784e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0001014560693874,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0004812625993508,285.5227966308594,294.1499938964844,293.1371765136719,292.40106201171875,293.3615417480469,293.1001281738281,286.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265599703416,8.969795572966177e-09,0.0010265510063618,-0.022549545392394,0.0,0.0,0.0,-0.0092595284804701,60.0,11.063396453857422,-0.0,-7.185022354860848e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,9.634505840949714e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521484375,0.0,0.0,0.0001014561130432,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,7.49351384001784e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5217590332031,0.0,0.0,0.0001014560693874,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216369628906,0.0,0.0,0.0004812625993508,285.5227966308594,294.1499938964844,293.1371765136719,292.40106201171875,293.3615417480469,293.1001281738281,286.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265599703416,8.969795572966177e-09,0.0010265510063618,-0.022549545392394,0.0,0.0,0.0,-0.0092595284804701,60.0,11.063396453857422,-0.0,-7.185022354860848e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,9.633915033191442e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,0.0001014498848235,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5247802734375,0.0,0.0,7.493053999496624e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001014498484437,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0004812330880668,285.5249938964844,294.1499938964844,293.1410217285156,292.39599609375,293.35955810546875,293.10650634765625,286.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264971060678,8.962421027547407e-09,0.001026488142088,-0.0225302353501319,0.0,0.0,0.0,-0.0092558730393648,60.0,11.04892921447754,-0.0,-7.184139860783034e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,9.633613080950454e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,0.00010144670523,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263061523437,0.0,0.0,7.492818986065686e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0001014466688502,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0004812180122826,285.5271911621094,294.1499938964844,293.1441955566406,292.3902282714844,293.35760498046875,293.1124267578125,286.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264648590236,8.95864982197736e-09,0.0010264558950439,-0.0225203614681959,0.0,0.0,0.0,-0.0092540038749575,60.0,11.033595085144045,-0.0,-7.183687955603092e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,9.63383135967888e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0001014490117086,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,7.492989243473858e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52734375,0.0,0.0,0.0001014489680528,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.0004812289553228,285.5307006835937,294.1499938964844,293.1478881835937,292.3794860839844,293.3545837402344,293.1207580566406,286.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264876764267,8.961356989800606e-09,0.0010264787124469,-0.0225274488329887,0.0,0.0,0.0,-0.009255344979465,60.0,11.007120132446287,-0.0,-7.184011963090597e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284729003906,0.0,0.0,9.634105663280934e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277099609375,0.0,0.0,0.0001014518929878,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,7.493202429031953e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.000101451856608,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278625488281,0.0,0.0,0.0004812426341231,285.5315856933594,294.1499938964844,293.1485290527344,292.37652587890625,293.35382080078125,293.1225280761719,286.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265167802572,8.964766706753835e-09,0.0010265078162774,-0.0225363783538341,0.0,0.0,0.0,-0.0092570343986153,60.0,10.99995231628418,-0.0,-7.18442052516366e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.636059985496104e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001014724693959,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,7.494722376577556e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.0001014724330161,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0004813402774743,285.5360717773437,294.1499938964844,293.1499938964844,292.3597717285156,293.35015869140625,293.13043212890625,286.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026724698022,8.989093913669421e-09,0.0010267156176269,-0.0226000808179378,0.0,0.0,0.0,-0.009269094094634,60.0,10.962557792663574,-0.0,-7.18733303983754e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.636059985496104e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001014724693959,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326232910156,0.0,0.0,7.494722376577556e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.0001014724330161,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0004813402774743,285.5360717773437,294.1499938964844,293.1499938964844,292.3597717285156,293.35015869140625,293.13043212890625,286.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026724698022,8.989093913669421e-09,0.0010267156176269,-0.0226000808179378,0.0,0.0,0.0,-0.009269094094634,60.0,10.962557792663574,-0.0,-7.18733303983754e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,9.64007995207794e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0001015148081933,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,7.497848855564371e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0001015147718135,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0004815411230083,285.54058837890625,294.1499938964844,293.1499938964844,292.34039306640625,293.3465270996094,293.1361389160156,286.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152640745,9.039162307544757e-09,0.0010271436767652,-0.0227311830967664,0.0,0.0,0.0,-0.0092939138412475,60.0,10.92165470123291,-0.0,-7.193328599441885e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,9.64007995207794e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,0.0001015148081933,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,7.497848855564371e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0001015147718135,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0004815411230083,285.54058837890625,294.1499938964844,293.1499938964844,292.34039306640625,293.3465270996094,293.1361389160156,286.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152640745,9.039162307544757e-09,0.0010271436767652,-0.0227311830967664,0.0,0.0,0.0,-0.0092939138412475,60.0,10.92165470123291,-0.0,-7.193328599441885e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,9.647113620303573e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.0001015888701658,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,7.503318920498714e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.000101588833786,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0004818924353457,285.545166015625,294.1499938964844,293.1499938964844,292.31903076171875,293.3429870605469,293.1401672363281,286.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279020061716,9.126771338685558e-09,0.0010278928093612,-0.0229605808854103,0.0,0.0,0.0,-0.0093373460695147,60.0,10.878664016723633,-0.0,-7.203826157820006e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,9.647113620303573e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374755859375,0.0,0.0,0.0001015888701658,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,7.503318920498714e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.000101588833786,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,0.0004818924353457,285.545166015625,294.1499938964844,293.1499938964844,292.31903076171875,293.3429870605469,293.1401672363281,286.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279020061716,9.126771338685558e-09,0.0010278928093612,-0.0229605808854103,0.0,0.0,0.0,-0.0093373460695147,60.0,10.878664016723633,-0.0,-7.203826157820006e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,9.651561413193122e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0001016357127809,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,7.506778638344258e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.0001016356764012,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0004821146430913,285.5474853515625,294.1499938964844,293.1499938964844,292.30767822265625,293.3412170410156,293.1417236328125,286.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028376398608,9.182182125755393e-09,0.0010283672017976,-0.0231056697666645,0.0,0.0,0.0,-0.0093648182228207,60.0,10.856657028198242,-0.0,-7.21046973239936e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,9.656681504566222e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001016896276269,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,7.5107607699465e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,0.0001016895912471,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,0.0004823704075533,285.5498046875,294.1499938964844,293.1499938964844,292.2958984375,293.3394775390625,293.1430358886719,286.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289216879755,9.245963106252477e-09,0.0010289124911651,-0.0232726726680994,0.0,0.0,0.0,-0.0093964366242289,60.0,10.834383964538574,-0.0,-7.218120856578025e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.668782877270132e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.0001018170587485,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,7.520172948716208e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001018170223687,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.0004829748941119,285.55450439453125,294.1499938964844,293.1499938964844,292.2711486816406,293.3360595703125,293.1451110839844,286.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302102891728,9.396715405785017e-09,0.0010302008595317,-0.0236673913896083,0.0,0.0,0.0,-0.0094711668789386,60.0,10.789201736450195,-0.0,-7.236220511686042e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544921875,0.0,0.0,9.668782877270132e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.0001018170587485,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,7.520172948716208e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.0001018170223687,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.0004829748941119,285.55450439453125,294.1499938964844,293.1499938964844,292.2711486816406,293.3360595703125,293.1451110839844,286.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302102891728,9.396715405785017e-09,0.0010302008595317,-0.0236673913896083,0.0,0.0,0.0,-0.0094711668789386,60.0,10.789201736450195,-0.0,-7.236220511686042e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,9.6833347924985e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001019702976918,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,7.531491428380832e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.000101970261312,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0004837018204852,285.55926513671875,294.1499938964844,293.1499938964844,292.2449645996094,293.3326721191406,293.1465759277344,286.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317605920135,9.578005055743688e-09,0.0010317510459572,-0.0241420548409223,0.0,0.0,0.0,-0.0095610404387116,60.0,10.743266105651855,-0.0,-7.258016410105483e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,9.6833347924985e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,0.0001019702976918,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,7.531491428380832e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.000101970261312,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,0.0004837018204852,285.55926513671875,294.1499938964844,293.1499938964844,292.2449645996094,293.3326721191406,293.1465759277344,286.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317605920135,9.578005055743688e-09,0.0010317510459572,-0.0241420548409223,0.0,0.0,0.0,-0.0095610404387116,60.0,10.743266105651855,-0.0,-7.258016410105483e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.700127702672036e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0001021471325657,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,7.544551772298291e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0001021470961859,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0004845406510867,285.5640563964844,294.1499938964844,293.1499938964844,292.217529296875,293.329345703125,293.14764404296875,286.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335495462641,9.787211041611954e-09,0.001033539767377,-0.0246897917240858,0.0,0.0,0.0,-0.0096647525206208,60.0,10.696795463562012,-0.0,-7.283208702801859e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,9.700127702672036e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0001021471325657,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,7.544551772298291e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,0.0001021470961859,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0004845406510867,285.5640563964844,294.1499938964844,293.1499938964844,292.217529296875,293.329345703125,293.14764404296875,286.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335495462641,9.787211041611954e-09,0.001033539767377,-0.0246897917240858,0.0,0.0,0.0,-0.0096647525206208,60.0,10.696795463562012,-0.0,-7.283208702801859e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,9.719125228002667e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001023471850203,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,7.559327787021175e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001023471486405,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004854896396864,285.56890869140625,294.1499938964844,293.1499938964844,292.1889953613281,293.3260803222656,293.1483764648437,286.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355735430493,1.0023891938715224e-08,0.0010355635313317,-0.025309432297945,0.0,0.0,0.0,-0.0097820851951837,60.0,10.649969100952148,-0.0,-7.311762573181113e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,9.719125228002667e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001023471850203,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,7.559327787021175e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001023471486405,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0004854896396864,285.56890869140625,294.1499938964844,293.1499938964844,292.1889953613281,293.3260803222656,293.1483764648437,286.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355735430493,1.0023891938715224e-08,0.0010355635313317,-0.025309432297945,0.0,0.0,0.0,-0.0097820851951837,60.0,10.649969100952148,-0.0,-7.311762573181113e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55731201171875,0.0,0.0,9.729395242175087e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001024553275783,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,7.567315333290026e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0001024552984745,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0004860026529058,285.5713806152344,294.1499938964844,293.1499938964844,292.1744079589844,293.3244934082031,293.1486511230469,286.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366681963205,1.0151838480965124e-08,0.0010366579517722,-0.025644389912486,0.0,0.0,0.0,-0.009845514781773,60.0,10.626471519470217,-0.0,-7.327221851483048e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,9.740162204252556e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.0001025687088258,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,7.575689960503951e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.000102568679722,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.0004865404916927,285.5738525390625,294.1499938964844,293.1499938964844,292.1596069335937,293.3228759765625,293.1488952636719,286.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378152364864,1.0285980067692437e-08,0.0010378049919381,-0.0259955562651157,0.0,0.0,0.0,-0.0099120149388909,60.0,10.602960586547852,-0.0,-7.343447094854127e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,9.76023220573552e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001027800535666,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,7.59129979996942e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0001027800244628,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0004875430313404,285.5782165527344,294.1499938964844,293.1499938964844,292.13311767578125,293.3200988769531,293.1492004394531,286.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399530874565,1.0536021832763254e-08,0.0010399426100775,-0.0266501121222972,0.0,0.0,0.0,-0.0100359683856368,60.0,10.561620712280272,-0.0,-7.373738952765052e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,9.763113484950736e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,0.0001028103943099,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636901855469,0.0,0.0,7.593540794914588e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0001028103579301,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0004876869206782,285.5788269042969,294.1499938964844,293.1499938964844,292.1294860839844,293.3197326660156,293.1492614746094,286.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402599582448,1.0571913122703336e-08,0.0010402493644505,-0.0267440658062696,0.0,0.0,0.0,-0.0100537613034248,60.0,10.55599880218506,-0.0,-7.378091737564318e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,9.787907765712588e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001030714920489,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,7.61282499297522e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.000103071462945,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0004889254923909,285.5838623046875,294.1499938964844,293.1499938964844,292.0988464355469,293.3166198730469,293.1495056152344,286.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429016547277,1.0880825129788718e-08,0.0010428908281028,-0.0275526773184537,0.0,0.0,0.0,-0.0102069014683365,60.0,10.509246826171877,-0.0,-7.415612657268866e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,9.787907765712588e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001030714920489,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674133300781,0.0,0.0,7.61282499297522e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.566162109375,0.0,0.0,0.000103071462945,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,0.0004889254923909,285.5838623046875,294.1499938964844,293.1499938964844,292.0988464355469,293.3166198730469,293.1495056152344,286.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429016547277,1.0880825129788718e-08,0.0010428908281028,-0.0275526773184537,0.0,0.0,0.0,-0.0102069014683365,60.0,10.509246826171877,-0.0,-7.415612657268866e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,9.814344957703725e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0001033498847391,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,7.633387576788664e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0001033498556353,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,0.0004902461078017,285.5889587402344,294.1499938964844,293.1499938964844,292.06787109375,293.31353759765625,293.149658203125,286.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457183234393,1.1210197214950313e-08,0.0010457071475684,-0.0284147877246141,0.0,0.0,0.0,-0.0103701846674084,60.0,10.46288013458252,-0.0,-7.45572350524526e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57037353515625,0.0,0.0,9.814344957703725e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0001033498847391,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,7.633387576788664e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699768066406,0.0,0.0,0.0001033498556353,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56988525390625,0.0,0.0,0.0004902461078017,285.5889587402344,294.1499938964844,293.1499938964844,292.06787109375,293.31353759765625,293.149658203125,286.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457183234393,1.1210197214950313e-08,0.0010457071475684,-0.0284147877246141,0.0,0.0,0.0,-0.0103701846674084,60.0,10.46288013458252,-0.0,-7.45572350524526e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,9.842328290687874e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0001036445682984,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,7.655152148799971e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0001036445319186,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0004916439065709,285.5941162109375,294.1499938964844,293.1499938964844,292.0367126464844,293.310546875,293.1497802734375,286.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486997198313,1.1558839219105721e-08,0.0010486881947144,-0.0293272677809,0.0,0.0,0.0,-0.0105430204421281,60.0,10.41709327697754,-0.0,-7.498298515429269e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,9.842328290687874e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0001036445682984,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,7.655152148799971e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738525390625,0.0,0.0,0.0001036445319186,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0004916439065709,285.5941162109375,294.1499938964844,293.1499938964844,292.0367126464844,293.310546875,293.1497802734375,286.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486997198313,1.1558839219105721e-08,0.0010486881947144,-0.0293272677809,0.0,0.0,0.0,-0.0105430204421281,60.0,10.41709327697754,-0.0,-7.498298515429269e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,9.8568394605536e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001037973706843,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,7.666438614251092e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0001037973415805,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0004923688247799,285.5967102050781,294.1499938964844,293.1499938964844,292.0211486816406,293.3090515136719,293.1498107910156,286.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502461809664,1.17396332655062e-08,0.0010502344230189,-0.0298004206269979,0.0,0.0,0.0,-0.010632649064064,60.0,10.394458770751951,-0.0,-7.520423395135367e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,9.871664951788262e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,0.0001039534909068,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,7.67796955187805e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777893066406,0.0,0.0,0.000103953461803,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57769775390625,0.0,0.0,0.0004931093426421,285.5993347167969,294.1499938964844,293.1499938964844,292.0055847167969,293.3075561523437,293.1498718261719,286.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051825704053,1.1924344178737556e-08,0.0010518138296902,-0.0302838031202554,0.0,0.0,0.0,-0.0107242176309227,60.0,10.37203311920166,-0.0,-7.54306199723942e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,9.90215557976626e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001042745643644,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,7.701684080529958e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0001042745352606,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0004946324042975,285.6046142578125,294.1499938964844,293.1499938964844,291.9747009277344,293.3046569824219,293.14990234375,286.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550739243626,1.2304218977021721e-08,0.0010550615843385,-0.0312778614461422,0.0,0.0,0.0,-0.0109125357121229,60.0,10.327899932861328,-0.0,-7.5897276019532e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821533203125,0.0,0.0,9.90215557976626e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58154296875,0.0,0.0,0.0001042745643644,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,7.701684080529958e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0001042745352606,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0004946324042975,285.6046142578125,294.1499938964844,293.1499938964844,291.9747009277344,293.3046569824219,293.14990234375,286.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550739243626,1.2304218977021721e-08,0.0010550615843385,-0.0312778614461422,0.0,0.0,0.0,-0.0109125357121229,60.0,10.327899932861328,-0.0,-7.5897276019532e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.933644469128922e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001046061588567,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,7.7261749538593e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001046061297529,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0004962053499184,285.6099548339844,294.1499938964844,293.1499938964844,291.9441833496094,293.3017883300781,293.1499328613281,286.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584288975223,1.269654159585798e-08,0.0010584162082523,-0.0323043949902057,0.0,0.0,0.0,-0.0111070265993475,60.0,10.284870147705078,-0.0,-7.638072219151584e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,9.933644469128922e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58563232421875,0.0,0.0,0.0001046061588567,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870056152344,0.0,0.0,7.7261749538593e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001046061297529,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0004962053499184,285.6099548339844,294.1499938964844,293.1499938964844,291.9441833496094,293.3017883300781,293.1499328613281,286.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584288975223,1.269654159585798e-08,0.0010584162082523,-0.0323043949902057,0.0,0.0,0.0,-0.0111070265993475,60.0,10.284870147705078,-0.0,-7.638072219151584e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,9.965867502614856e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.000104945480416,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.751237717457116e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001049454513122,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0004978149663656,285.6153564453125,294.1499938964844,293.1499938964844,291.91424560546875,293.2989501953125,293.14996337890625,286.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618621017783,1.3098011564238732e-08,0.001061848946847,-0.0333547592163085,0.0,0.0,0.0,-0.011306052096188,60.0,10.243051528930664,-0.0,-7.687703629244427e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
