time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063120,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,9.965867502614856e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897521972656,0.0,0.0,0.000104945480416,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.751237717457116e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899658203125,0.0,0.0,0.0001049454513122,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0004978149663656,285.6153564453125,294.1499938964844,293.1499938964844,291.91424560546875,293.2989501953125,293.14996337890625,286.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618621017783,1.3098011564238732e-08,0.001061848946847,-0.0333547592163085,0.0,0.0,0.0,-0.011306052096188,60.0,10.243051528930664,-0.0,-7.687703629244427e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,9.998605673899874e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001052902371156,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,7.776700658723712e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001052902080118,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0004994503688067,285.6208190917969,294.1499938964844,293.1499938964844,291.8851013183594,293.2961730957031,293.14996337890625,286.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505910168021272e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.202486991882324,-0.0,-7.738293561487809e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,9.998605673899874e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001052902371156,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,7.776700658723712e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941162109375,0.0,0.0,0.0001052902080118,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940246582031,0.0,0.0,0.0004994503688067,285.6208190917969,294.1499938964844,293.1499938964844,291.8851013183594,293.2961730957031,293.14996337890625,286.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505910168021272e-08,0.0010653367498889,-0.0344218313694,0.0,0.0,0.0,-0.0115082636475563,60.0,10.202486991882324,-0.0,-7.738293561487809e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,0.0001001510972855,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0001054640306392,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,7.789536903146654e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.0001054639942594,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961608886719,0.0,0.0,0.0005002747639082,285.6235656738281,294.1499938964844,293.1499938964844,291.8708801269531,293.2947692871094,293.1499938964844,286.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671085910871,1.3711533242144467e-08,0.0010670948540791,-0.0349597036838531,0.0,0.0,0.0,-0.0116101996973156,60.0,10.182798385620115,-0.0,-7.763858889120456e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,0.0001003162615234,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,0.00010563795513,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,7.802383333910257e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5983581542969,0.0,0.0,0.0001056379260262,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.000501099799294,285.6263427734375,294.1499938964844,293.1499938964844,291.85693359375,293.2934265136719,293.1499938964844,286.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917317964740052e-08,0.0010688544716686,-0.0354979671537876,0.0,0.0,0.0,-0.0117122149094939,60.0,10.163504600524902,-0.0,-7.789486744513854e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60284423828125,0.0,0.0,0.0001006325401249,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001059710048139,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,7.82698261900805e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.00010597097571,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024169921875,0.0,0.0,0.0005026796716265,285.6316833496094,294.1499938964844,293.1499938964844,291.8309631347656,293.29083251953125,293.1499938964844,286.4089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722380829975,1.4311373419673146e-08,0.0010722237639129,-0.0365286022424697,0.0,0.0,0.0,-0.0119075644761323,60.0,10.12757682800293,-0.0,-7.838679039195996e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,0.0001006456295726,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0001059847927535,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,7.828000525478274e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,0.0001059847636497,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025695800781,0.0,0.0,0.0005027450388297,285.6319274902344,294.1499938964844,293.1499938964844,291.82989501953125,293.29071044921875,293.1499938964844,286.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723776649683,1.432768392817252e-08,0.0010723632294684,-0.0365712568163871,0.0,0.0,0.0,-0.0119156502187252,60.0,10.12612533569336,-0.0,-7.840718296847626e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001009718325803,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0001063283052644,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,7.853371789678931e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001063282688846,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0005043745040893,285.6375732421875,294.1499938964844,293.1499938964844,291.8042297363281,293.2880554199219,293.1499938964844,286.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758532444015,1.4734115261205716e-08,0.0010758384596556,-0.0376341342926025,0.0,0.0,0.0,-0.0121171353384852,60.0,10.090582847595217,-0.0,-7.891623710065687e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001009718325803,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,0.0001063283052644,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,7.853371789678931e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070251464844,0.0,0.0,0.0001063282688846,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60693359375,0.0,0.0,0.0005043745040893,285.6375732421875,294.1499938964844,293.1499938964844,291.8042297363281,293.2880554199219,293.1499938964844,286.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758532444015,1.4734115261205716e-08,0.0010758384596556,-0.0376341342926025,0.0,0.0,0.0,-0.0121171353384852,60.0,10.090582847595217,-0.0,-7.891623710065687e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.000101292374893,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001066658442141,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,7.878302858443931e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001066658151103,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0005059756804257,285.64324951171875,294.1499938964844,293.1499938964844,291.78009033203125,293.2854309082031,293.1499938964844,286.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792685206979,1.5133483799445457e-08,0.0010792533867061,-0.0386784151196479,0.0,0.0,0.0,-0.0123151186853647,60.0,10.056819915771484,-0.0,-7.94180508023601e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,0.000101292374893,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001066658442141,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,7.878302858443931e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001066658151103,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0005059756804257,285.64324951171875,294.1499938964844,293.1499938964844,291.78009033203125,293.2854309082031,293.1499938964844,286.4246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792685206979,1.5133483799445457e-08,0.0010792533867061,-0.0386784151196479,0.0,0.0,0.0,-0.0123151186853647,60.0,10.056819915771484,-0.0,-7.94180508023601e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0001016030437313,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001069929930963,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,7.902465586084872e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001069929639925,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,0.0005075275548733,285.6490173339844,294.1499938964844,293.1499938964844,291.7576599121094,293.2828674316406,293.1499938964844,286.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825784411281,1.5520559060178133e-08,0.0010825629578903,-0.0396904349327087,0.0,0.0,0.0,-0.0125070074573159,60.0,10.025110244750977,-0.0,-7.990593076101504e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0001016030437313,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001069929930963,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,7.902465586084872e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001069929639925,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,0.0005075275548733,285.6490173339844,294.1499938964844,293.1499938964844,291.7576599121094,293.2828674316406,293.1499938964844,286.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825784411281,1.5520559060178133e-08,0.0010825629578903,-0.0396904349327087,0.0,0.0,0.0,-0.0125070074573159,60.0,10.025110244750977,-0.0,-7.990593076101504e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001017541071632,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,0.0001071520673576,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,7.914215530036017e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,0.0001071520382538,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181030273437,0.0,0.0,0.0005082821589894,285.65191650390625,294.1499938964844,293.1499938964844,291.7471618652344,293.2815856933594,293.1499938964844,286.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841876501217,1.5708776501810462e-08,0.0010841719340533,-0.0401824936270713,0.0,0.0,0.0,-0.0126003120094537,60.0,10.010077476501465,-0.0,-8.01437067821098e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,0.0001019015107885,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0001073072926374,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,7.925680256448686e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001073072635335,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.620361328125,0.0,0.0,0.0005090184859,285.65484619140625,294.1499938964844,293.1499938964844,291.7371520996094,293.28033447265625,293.1499938964844,286.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857580928131,1.5892432259079214e-08,0.0010857422603294,-0.0406625978648662,0.0,0.0,0.0,-0.0126913581043481,60.0,9.995594024658203,-0.0,-8.037605425670338e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0001021843709168,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0001076051557902,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,7.947679841890931e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0001076051266863,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.000510431418661,285.66070556640625,294.1499938964844,293.1499938964844,291.7187805175781,293.27783203125,293.1499938964844,286.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887723183259,1.6244857903302545e-08,0.0010887560201808,-0.041583813726902,0.0,0.0,0.0,-0.0128660714253783,60.0,9.968250274658203,-0.0,-8.082286484523139e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0001021843709168,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0001076051557902,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,7.947679841890931e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0001076051266863,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.000510431418661,285.66070556640625,294.1499938964844,293.1499938964844,291.7187805175781,293.27783203125,293.1499938964844,286.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887723183259,1.6244857903302545e-08,0.0010887560201808,-0.041583813726902,0.0,0.0,0.0,-0.0128660714253783,60.0,9.968250274658203,-0.0,-8.082286484523139e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001024484736262,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.0001078832647181,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,7.968221325427294e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001078832356142,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0005117506370879,285.6666259765625,294.1499938964844,293.1499938964844,291.70269775390625,293.275390625,293.1499938964844,286.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915861930698,1.6573915573303566e-08,0.0010915696620941,-0.0424438528716564,0.0,0.0,0.0,-0.0130291990935802,60.0,9.943378448486328,-0.0,-8.124116845920072e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001024484736262,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.0001078832647181,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307373046875,0.0,0.0,7.968221325427294e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62969970703125,0.0,0.0,0.0001078832356142,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0005117506370879,285.6666259765625,294.1499938964844,293.1499938964844,291.70269775390625,293.275390625,293.1499938964844,286.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915861930698,1.6573915573303566e-08,0.0010915696620941,-0.0424438528716564,0.0,0.0,0.0,-0.0130291990935802,60.0,9.943378448486328,-0.0,-8.124116845920072e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0001026913305395,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0001081390073522,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,7.987110438989475e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001081389782484,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.0005129638011567,285.672607421875,294.1499938964844,293.1499938964844,291.6891174316406,293.2729797363281,293.1499938964844,286.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094173756428,1.6876503750040683e-08,0.0010941568762063,-0.0432346276938915,0.0,0.0,0.0,-0.0131792044267058,60.0,9.921120643615724,-0.0,-8.162677289647038e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0001026913305395,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0001081390073522,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,7.987110438989475e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001081389782484,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,0.0005129638011567,285.672607421875,294.1499938964844,293.1499938964844,291.6891174316406,293.2729797363281,293.1499938964844,286.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094173756428,1.6876503750040683e-08,0.0010941568762063,-0.0432346276938915,0.0,0.0,0.0,-0.0131792044267058,60.0,9.921120643615724,-0.0,-8.162677289647038e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0001029099657898,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.000108369240479,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,8.004115079529583e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001083692186512,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0005140559514984,285.6786193847656,294.1499938964844,293.1499938964844,291.67822265625,293.2706298828125,293.1499938964844,286.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965032270178,1.714891162407639e-08,0.0010964861139655,-0.0439464673399925,0.0,0.0,0.0,-0.0133142480626702,60.0,9.90166187286377,-0.0,-8.197469725246266e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0001029099657898,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.000108369240479,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401672363281,0.0,0.0,8.004115079529583e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001083692186512,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,0.0005140559514984,285.6786193847656,294.1499938964844,293.1499938964844,291.67822265625,293.2706298828125,293.1499938964844,286.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965032270178,1.714891162407639e-08,0.0010964861139655,-0.0439464673399925,0.0,0.0,0.0,-0.0133142480626702,60.0,9.90166187286377,-0.0,-8.197469725246266e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418762207031,0.0,0.0,0.0001030087223625,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0001084732284653,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,8.011795580387115e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,0.0001084732066374,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,0.0005145492614246,285.681640625,294.1499938964844,293.1499938964844,291.673828125,293.2694396972656,293.1499938964844,286.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975548066198,1.727194742784377e-08,0.0010975375771522,-0.0442679524421691,0.0,0.0,0.0,-0.0133752385154366,60.0,9.893139839172363,-0.0,-8.213208246843352e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.000103100814158,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,0.0001085702097043,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449584960937,0.0,0.0,8.018958760658279e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001085701806005,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0005150092765688,285.6846923828125,294.1499938964844,293.1499938964844,291.6701965332031,293.268310546875,293.1499938964844,286.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985358385369,1.738668586881431e-08,0.0010985183762386,-0.0445677451789379,0.0,0.0,0.0,-0.0134321181103587,60.0,9.885350227355955,-0.0,-8.227898717905192e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0001032633954309,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001087414202629,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,8.031603647395968e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.0001087413911591,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,0.0005158213898539,285.6907958984375,294.1499938964844,293.1499938964844,291.6652526855469,293.2660217285156,293.1499938964844,286.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002689134329,1.7589252720995322e-08,0.0011002513347193,-0.0450969934463501,0.0,0.0,0.0,-0.013532543554902,60.0,9.871828079223633,-0.0,-8.253866923269015e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0001032633954309,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6486511230469,0.0,0.0,0.0001087414202629,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,8.031603647395968e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488342285156,0.0,0.0,0.0001087413911591,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64874267578125,0.0,0.0,0.0005158213898539,285.6907958984375,294.1499938964844,293.1499938964844,291.6652526855469,293.2660217285156,293.1499938964844,286.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002689134329,1.7589252720995322e-08,0.0011002513347193,-0.0450969934463501,0.0,0.0,0.0,-0.013532543554902,60.0,9.871828079223633,-0.0,-8.253866923269015e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0001033939333865,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001088788776542,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,8.041757246246561e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0001088788558263,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0005164734902791,285.69696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2637634277344,293.1499938964844,286.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016598436981,1.7751890624140287e-08,0.0011016420321539,-0.0455218888819217,0.0,0.0,0.0,-0.0136131700128316,60.0,9.86143970489502,-0.0,-8.27474551101659e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0001033939333865,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001088788776542,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,8.041757246246561e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0001088788558263,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0005164734902791,285.69696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2637634277344,293.1499938964844,286.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016598436981,1.7751890624140287e-08,0.0011016420321539,-0.0455218888819217,0.0,0.0,0.0,-0.0136131700128316,60.0,9.86143970489502,-0.0,-8.27474551101659e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001034956294461,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001089859724743,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,8.04966693976894e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0001089859433704,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0005169814685359,285.7031555175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2615661621094,293.1499938964844,286.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027429718524,1.787858927571051e-08,0.0011027251603081,-0.0458528771996498,0.0,0.0,0.0,-0.0136759784072637,60.0,9.85358715057373,-0.0,-8.291029018892004e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001034956294461,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001089859724743,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,8.04966693976894e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0001089859433704,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.0005169814685359,285.7031555175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2615661621094,293.1499938964844,286.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027429718524,1.787858927571051e-08,0.0011027251603081,-0.0458528771996498,0.0,0.0,0.0,-0.0136759784072637,60.0,9.85358715057373,-0.0,-8.291029018892004e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0001035845489241,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001090795994969,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,8.05658200988546e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,0.000109079570393,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0005174256511963,285.7094116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2593994140625,293.1499938964844,286.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036904761567,1.798935933550183e-08,0.0011036724317818,-0.0461422391235828,0.0,0.0,0.0,-0.0137308919802308,60.0,9.846101760864258,-0.0,-8.305278242914937e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0001035845489241,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,0.0001090795994969,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,8.05658200988546e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,0.000109079570393,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636047363281,0.0,0.0,0.0005174256511963,285.7094116210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2593994140625,293.1499938964844,286.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036904761567,1.798935933550183e-08,0.0011036724317818,-0.0461422391235828,0.0,0.0,0.0,-0.0137308919802308,60.0,9.846101760864258,-0.0,-8.305278242914937e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001036215617205,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0001091185768018,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,8.059461106313393e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,0.000109118547698,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0005176105187274,285.7125244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2583312988281,293.1499938964844,286.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040844256058,1.8035470006338983e-08,0.0011040663812309,-0.0462626926600933,0.0,0.0,0.0,-0.0137537494301795,60.0,9.842117309570312,-0.0,-8.311213406386744e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0001036548710544,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.0001091536541935,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6696472167969,0.0,0.0,8.062052074819803e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001091536323656,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.00051777693443,285.7156677246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2572937011719,293.1499938964844,286.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044390266761,1.8076967478464212e-08,0.0011044209823012,-0.0463710948824882,0.0,0.0,0.0,-0.0137743204832077,60.0,9.837934494018556,-0.0,-8.31655668775966e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001037097754306,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0001092114689527,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,8.066321606747806e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001092114471248,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0005180512089282,285.72198486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.25518798828125,293.1499938964844,286.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050244793295,1.81453607694948e-08,0.0011050064349547,-0.0465497449040412,0.0,0.0,0.0,-0.0138082290068268,60.0,9.828899383544922,-0.0,-8.325367417683084e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001037097754306,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0001092114689527,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747131347656,0.0,0.0,8.066321606747806e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001092114471248,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0005180512089282,285.72198486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.25518798828125,293.1499938964844,286.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050244793295,1.81453607694948e-08,0.0011050064349547,-0.0465497449040412,0.0,0.0,0.0,-0.0138082290068268,60.0,9.828899383544922,-0.0,-8.325367417683084e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.000103744197986,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,0.0001092477250494,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,8.068999159149826e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0001092476959456,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0005182231543585,285.72833251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.253173828125,293.1499938964844,286.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105391071178,1.8188238470884244e-08,0.0011053729103878,-0.0466617457568645,0.0,0.0,0.0,-0.0138294855132699,60.0,9.818574905395508,-0.0,-8.330892597996353e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,0.000103744197986,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,0.0001092477250494,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6798095703125,0.0,0.0,8.068999159149826e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789245605469,0.0,0.0,0.0001092476959456,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0005182231543585,285.72833251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.253173828125,293.1499938964844,286.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105391071178,1.8188238470884244e-08,0.0011053729103878,-0.0466617457568645,0.0,0.0,0.0,-0.0138294855132699,60.0,9.818574905395508,-0.0,-8.330892597996353e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
