time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065460,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.000103759826743,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,0.0001092641759896,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,8.070214971667156e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001092641541617,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,0.0005183012690395,285.7347106933594,294.1499938964844,293.1499938964844,291.6635437011719,293.25115966796875,293.1499938964844,286.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055576615035,1.8207694907346195e-08,0.001105539384298,-0.0467125624418258,0.0,0.0,0.0,-0.0138391312211751,60.0,9.806966781616213,-0.0,-8.333400813853586e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.000103759826743,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,0.0001092641759896,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,8.070214971667156e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001092641541617,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,0.0005183012690395,285.7347106933594,294.1499938964844,293.1499938964844,291.6635437011719,293.25115966796875,293.1499938964844,286.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055576615035,1.8207694907346195e-08,0.001105539384298,-0.0467125624418258,0.0,0.0,0.0,-0.0138391312211751,60.0,9.806966781616213,-0.0,-8.333400813853586e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,0.0001037534602801,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0001092574748327,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,8.06971947895363e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,0.0001092574457288,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0005182694876566,285.7411193847656,294.1499938964844,293.1499938964844,291.6635437011719,293.24920654296875,293.1499938964844,286.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054896749556,1.819974393413304e-08,0.00110547139775,-0.0466917939484119,0.0,0.0,0.0,-0.0138351889327168,60.0,9.793819427490234,-0.0,-8.332375500685887e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,0.0001037534602801,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0001092574748327,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,8.06971947895363e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,0.0001092574457288,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.689208984375,0.0,0.0,0.0005182694876566,285.7411193847656,294.1499938964844,293.1499938964844,291.6635437011719,293.24920654296875,293.1499938964844,286.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054896749556,1.819974393413304e-08,0.00110547139775,-0.0466917939484119,0.0,0.0,0.0,-0.0138351889327168,60.0,9.793819427490234,-0.0,-8.332375500685887e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921691894531,0.0,0.0,0.0001037412366713,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,0.0001092445963877,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,8.068768511293456e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69189453125,0.0,0.0,0.0001092445745598,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0005182083696126,285.74432373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.24822998046875,293.1499938964844,286.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053588241338,1.8184497463380467e-08,0.0011053406633436,-0.0466519705951213,0.0,0.0,0.0,-0.0138276284560561,60.0,9.786578178405762,-0.0,-8.330410850021509e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0001037241891026,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943664550781,0.0,0.0,0.0001092266393243,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,8.06744210422039e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69451904296875,0.0,0.0,0.0001092266174964,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0005181232118047,285.74755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2472839355469,293.1499938964844,286.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051767505705,1.8163243353797043e-08,0.0011051585897803,-0.0465964563190937,0.0,0.0,0.0,-0.0138170914724469,60.0,9.778965950012209,-0.0,-8.327671707775154e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0001036756002577,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0001091754747903,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,8.063663699431345e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.0001091754529625,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0005178805440664,285.7539978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2453918457031,293.1499938964844,286.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046599829569,1.810268557278505e-08,0.0011046418221667,-0.0464382730424404,0.0,0.0,0.0,-0.0137870758771896,60.0,9.762707710266112,-0.0,-8.319869237993771e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,0.0001036756002577,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.0001091754747903,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,8.063663699431345e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.0001091754529625,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0005178805440664,285.7539978027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2453918457031,293.1499938964844,286.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046599829569,1.810268557278505e-08,0.0011046418221667,-0.0464382730424404,0.0,0.0,0.0,-0.0137870758771896,60.0,9.762707710266112,-0.0,-8.319869237993771e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001036024550558,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.000109098451503,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,8.057973900577053e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001090984223992,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0005175151745788,285.7604675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2435302734375,293.1499938964844,286.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038803495466,1.8011526492500707e-08,0.0011038623051717,-0.0462001450359821,0.0,0.0,0.0,-0.0137418834492564,60.0,9.74457550048828,-0.0,-8.308131071999014e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001036024550558,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.000109098451503,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059326171875,0.0,0.0,8.057973900577053e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001090984223992,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050170898437,0.0,0.0,0.0005175151745788,285.7604675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2435302734375,293.1499938964844,286.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038803495466,1.8011526492500707e-08,0.0011038623051717,-0.0462001450359821,0.0,0.0,0.0,-0.0137418834492564,60.0,9.74457550048828,-0.0,-8.308131071999014e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.0001035085442708,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,0.0001089995566871,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,8.050670294323936e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.0001089995348593,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0005170460790395,285.7669677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2417297363281,293.1499938964844,286.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028797598555,1.7894498327564182e-08,0.001102861831896,-0.0458944365382194,0.0,0.0,0.0,-0.0136838685721158,60.0,9.724776268005373,-0.0,-8.293074671428259e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.0001035085442708,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,0.0001089995566871,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,8.050670294323936e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104187011719,0.0,0.0,0.0001089995348593,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0005170460790395,285.7669677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2417297363281,293.1499938964844,286.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028797598555,1.7894498327564182e-08,0.001102861831896,-0.0458944365382194,0.0,0.0,0.0,-0.0136838685721158,60.0,9.724776268005373,-0.0,-8.293074671428259e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,0.0001033940498018,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0001088789867935,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,8.041764522204176e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001088789649656,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0005164741305634,285.77349853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2399597167969,293.1499938964844,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016596108675,1.7751814240796193e-08,0.0011016419157385,-0.0455216877162456,0.0,0.0,0.0,-0.0136131346225738,60.0,9.7033052444458,-0.0,-8.27473556341829e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160339355469,0.0,0.0,0.0001033940498018,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71563720703125,0.0,0.0,0.0001088789867935,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,8.041764522204176e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001088789649656,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,0.0005164741305634,285.77349853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2399597167969,293.1499938964844,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016596108675,1.7751814240796193e-08,0.0011016419157385,-0.0455216877162456,0.0,0.0,0.0,-0.0136131346225738,60.0,9.7033052444458,-0.0,-8.27473556341829e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187194824219,0.0,0.0,0.000103333943116,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0001088156932382,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7192687988281,0.0,0.0,8.037089719437063e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001088156714104,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,0.0005161738954484,285.7767639160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2391052246094,293.1499938964844,286.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010189773514,1.767691415466288e-08,0.0011010012822225,-0.0453260131180286,0.0,0.0,0.0,-0.0135760027915239,60.0,9.692121505737305,-0.0,-8.265116946404305e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,0.0001032722939271,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72100830078125,0.0,0.0,0.0001087507771444,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72198486328125,0.0,0.0,8.032294863369316e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0001087507553165,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,0.0005158659769222,285.780029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2382202148437,293.1499938964844,286.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100361929275,1.76000902740725e-08,0.0011003443505614,-0.0451253056526184,0.0,0.0,0.0,-0.0135379182174801,60.0,9.680763244628906,-0.0,-8.255257455402899e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0001031431529554,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0001086147749447,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,8.022250403882936e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001086147531168,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0005152208614163,285.7865905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2365417480469,293.1499938964844,286.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989861330017,1.7439155897136516e-08,0.0010989686707034,-0.0447048358619213,0.0,0.0,0.0,-0.0134581383317708,60.0,9.657574653625488,-0.0,-8.234621162728217e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268371582031,0.0,0.0,0.0001031431529554,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0001086147749447,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,8.022250403882936e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001086147531168,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0005152208614163,285.7865905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2365417480469,293.1499938964844,286.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989861330017,1.7439155897136516e-08,0.0010989686707034,-0.0447048358619213,0.0,0.0,0.0,-0.0134581383317708,60.0,9.657574653625488,-0.0,-8.234621162728217e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001029999184538,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001084639443433,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,8.01111018517986e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001084639225155,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.000514505431056,285.79315185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.23486328125,293.1499938964844,286.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974599281325,1.7260667561913582e-08,0.0010974425822496,-0.0442384779453277,0.0,0.0,0.0,-0.0133696543052792,60.0,9.63336181640625,-0.0,-8.211764424004286e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0001029999184538,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001084639443433,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,8.01111018517986e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001084639225155,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.000514505431056,285.79315185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.23486328125,293.1499938964844,286.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974599281325,1.7260667561913582e-08,0.0010974425822496,-0.0442384779453277,0.0,0.0,0.0,-0.0133696543052792,60.0,9.63336181640625,-0.0,-8.211764424004286e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001028405167744,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001082960880012,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,7.998711953405291e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001082960661733,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0005137091502547,285.7997436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2332458496094,293.1499938964844,286.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957614285871,1.7062033563775003e-08,0.0010957443155348,-0.0437194518744945,0.0,0.0,0.0,-0.0132711846381425,60.0,9.608003616333008,-0.0,-8.186365363371807e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001028405167744,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001082960880012,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,7.998711953405291e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001082960661733,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,0.0005137091502547,285.7997436523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2332458496094,293.1499938964844,286.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957614285871,1.7062033563775003e-08,0.0010957443155348,-0.0437194518744945,0.0,0.0,0.0,-0.0132711846381425,60.0,9.608003616333008,-0.0,-8.186365363371807e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0001026638929033,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0001081100854207,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,7.984974217833951e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0001081100635929,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,0.0005128268967382,285.80633544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.23162841796875,293.1499938964844,286.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938793420791,1.6841937622302794e-08,0.0010938624618574,-0.0431443005800247,0.0,0.0,0.0,-0.0131620746105909,60.0,9.58135223388672,-0.0,-8.158267661428908e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0001026638929033,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0001081100854207,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74371337890625,0.0,0.0,7.984974217833951e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0001081100635929,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,0.0005128268967382,285.80633544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.23162841796875,293.1499938964844,286.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938793420791,1.6841937622302794e-08,0.0010938624618574,-0.0431443005800247,0.0,0.0,0.0,-0.0131620746105909,60.0,9.58135223388672,-0.0,-8.158267661428908e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0001025683959596,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455444335937,0.0,0.0,0.0001080095316865,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,7.977546920301393e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.0001080095098586,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456359863281,0.0,0.0,0.000512349884957,285.80963134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2308654785156,293.1499938964844,286.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092861755751,1.6722946583058732e-08,0.0010928449919447,-0.0428333394229412,0.0,0.0,0.0,-0.0131030855700373,60.0,9.567440032958984,-0.0,-8.143096863477697e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001024706289172,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0001079065696103,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,7.96994281699881e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,0.0001079065550584,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.000511861522682,285.8129272460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2300720214844,293.1499938964844,286.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918193729594,1.6601115149228466e-08,0.0010918028419837,-0.0425149388611316,0.0,0.0,0.0,-0.0130426865071058,60.0,9.553295135498049,-0.0,-8.12757932067143e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.000102269819763,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0001076951084542,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,7.954324246384203e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,0.0001076950866263,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.0005108584300614,285.81951904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2285461425781,293.1499938964844,286.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896803578361,1.6350890419403186e-08,0.0010896640596911,-0.0418609529733657,0.0,0.0,0.0,-0.0129186436533927,60.0,9.52450942993164,-0.0,-8.095753400993999e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.000102269819763,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0001076951084542,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,7.954324246384203e-05,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,0.0001076950866263,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75390625,0.0,0.0,0.0005108584300614,285.81951904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2285461425781,293.1499938964844,286.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896803578361,1.6350890419403186e-08,0.0010896640596911,-0.0418609529733657,0.0,0.0,0.0,-0.0129186436533927,60.0,9.52450942993164,-0.0,-8.095753400993999e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0001020625131786,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001074768006219,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,7.938199996715412e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.00010747678607,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0005098229157738,285.8261413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.22705078125,293.1499938964844,286.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874713771045,1.6092569055103922e-08,0.0010874553117901,-0.0411857515573501,0.0,0.0,0.0,-0.0127905830740928,60.0,9.494980812072754,-0.0,-8.062963985366879e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0001020625131786,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,0.0001074768006219,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,7.938199996715412e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.00010747678607,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0005098229157738,285.8261413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.22705078125,293.1499938964844,286.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874713771045,1.6092569055103922e-08,0.0010874553117901,-0.0411857515573501,0.0,0.0,0.0,-0.0127905830740928,60.0,9.494980812072754,-0.0,-8.062963985366879e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,0.0001018560724332,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001072594168363,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,7.922144141048193e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0001072593950084,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.000508791708853,285.832763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2255859375,293.1499938964844,286.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852717095986,1.5835334821190372e-08,0.0010852558771148,-0.040513340383768,0.0,0.0,0.0,-0.0126630617305636,60.0,9.465202331542969,-0.0,-8.03037849550492e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,0.0001018560724332,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649230957031,0.0,0.0,0.0001072594168363,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,7.922144141048193e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650451660156,0.0,0.0,0.0001072593950084,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.000508791708853,285.832763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2255859375,293.1499938964844,286.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852717095986,1.5835334821190372e-08,0.0010852558771148,-0.040513340383768,0.0,0.0,0.0,-0.0126630617305636,60.0,9.465202331542969,-0.0,-8.03037849550492e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001016575552057,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001070503640221,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,7.906703103799373e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001070503421942,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0005078000831417,285.8393859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2241516113281,293.1499938964844,286.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831563267856,1.558796469680601e-08,0.0010831407271325,-0.0398666560649871,0.0,0.0,0.0,-0.0125404298305511,60.0,9.435690879821776,-0.0,-7.99910395699044e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001016575552057,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001070503640221,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,7.906703103799373e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7706298828125,0.0,0.0,0.0001070503421942,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0005078000831417,285.8393859863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2241516113281,293.1499938964844,286.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831563267856,1.558796469680601e-08,0.0010831407271325,-0.0398666560649871,0.0,0.0,0.0,-0.0125404298305511,60.0,9.435690879821776,-0.0,-7.99910395699044e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,0.0001015645029838,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7732849121094,0.0,0.0,0.0001069523787009,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,7.899465708760545e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.000106952356873,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0005073352949693,285.8426818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.22344970703125,293.1499938964844,286.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082164933905,1.5472014780471e-08,0.0010821494506672,-0.0395635217428207,0.0,0.0,0.0,-0.012482950463891,60.0,9.421279907226562,-0.0,-7.984466066091046e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77642822265625,0.0,0.0,0.0001014742156257,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0001068572964868,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77691650390625,0.0,0.0,7.892443682067096e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0001068572746589,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0005068842438049,285.84600830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2227478027344,293.1499938964844,286.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812035761773,1.5359510996404424e-08,0.0010811882093548,-0.039269383996725,0.0,0.0,0.0,-0.0124271810054779,60.0,9.407075881958008,-0.0,-7.97027581711518e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.0001013028086163,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0001066767945303,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,7.879111944930628e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001066767799784,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0005060280673205,285.8526611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.22137451171875,293.1499938964844,286.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793762048706,1.5145925402748617e-08,0.0010793609544634,-0.0387109480798244,0.0,0.0,0.0,-0.0123212933540344,60.0,9.379249572753906,-0.0,-7.943370405882888e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.0001013028086163,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0001066767945303,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,7.879111944930628e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001066767799784,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0005060280673205,285.8526611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.22137451171875,293.1499938964844,286.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793762048706,1.5145925402748617e-08,0.0010793609544634,-0.0387109480798244,0.0,0.0,0.0,-0.0123212933540344,60.0,9.379249572753906,-0.0,-7.943370405882888e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.0001011536223813,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0001065196920535,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,7.867508247727528e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001065196775016,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0005052828346379,285.8592834472656,294.1499938964844,293.1499938964844,291.6635437011719,293.22003173828125,293.1499938964844,286.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777864372357,1.4960026106791702e-08,0.0010777715360745,-0.0382248684763908,0.0,0.0,0.0,-0.0122291352599859,60.0,9.352880477905272,-0.0,-7.919989997162703e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
