time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067800,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,0.0001011536223813,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0001065196920535,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,7.867508247727528e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001065196775016,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0005052828346379,285.8592834472656,294.1499938964844,293.1499938964844,291.6635437011719,293.22003173828125,293.1499938964844,286.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777864372357,1.4960026106791702e-08,0.0010777715360745,-0.0382248684763908,0.0,0.0,0.0,-0.0122291352599859,60.0,9.352880477905272,-0.0,-7.919989997162703e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.0001010278210742,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0001063872186932,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,7.857723539927974e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,0.0001063871968653,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0005046544247306,285.8659362792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2186889648437,293.1499938964844,286.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764459148049,1.4803265280249889e-08,0.001076431130059,-0.0378149561583995,0.0,0.0,0.0,-0.0121514219790697,60.0,9.328227996826172,-0.0,-7.90030085795479e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.0001010278210742,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0001063872186932,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79376220703125,0.0,0.0,7.857723539927974e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,0.0001063871968653,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79302978515625,0.0,0.0,0.0005046544247306,285.8659362792969,294.1499938964844,293.1499938964844,291.6635437011719,293.2186889648437,293.1499938964844,286.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764459148049,1.4803265280249889e-08,0.001076431130059,-0.0378149561583995,0.0,0.0,0.0,-0.0121514219790697,60.0,9.328227996826172,-0.0,-7.90030085795479e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.000100927783933,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0001062818773789,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,7.849943358451128e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.000106281855551,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0005041547701694,285.87261962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2174072265625,293.1499938964844,286.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753798997029,1.4678609439044976e-08,0.0010753652313724,-0.0374889820814132,0.0,0.0,0.0,-0.0120896250009536,60.0,9.305512428283691,-0.0,-7.88466181234071e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,0.000100927783933,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.0001062818773789,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,7.849943358451128e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.000106281855551,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,0.0005041547701694,285.87261962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2174072265625,293.1499938964844,286.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753798997029,1.4678609439044976e-08,0.0010753652313724,-0.0374889820814132,0.0,0.0,0.0,-0.0120896250009536,60.0,9.305512428283691,-0.0,-7.88466181234071e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,0.0001008915351121,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0001062437077052,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,7.847123924875632e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,0.0001062436858774,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0005039736861363,285.8759460449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2167663574219,293.1499938964844,286.6908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749937500804,1.4633442013689546e-08,0.0010749790817499,-0.0373708680272102,0.0,0.0,0.0,-0.0120672350749373,60.0,9.295212745666504,-0.0,-7.878998786736703e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0001008586623356,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,0.0001062090886989,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,7.844567153370008e-05,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.000106209066871,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8043518066406,0.0,0.0,0.0005038094823248,285.8792724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2161560058594,293.1499938964844,286.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746447369456,1.4592474784080878e-08,0.001074630068615,-0.0372637324035167,0.0,0.0,0.0,-0.0120469313114881,60.0,9.285221099853516,-0.0,-7.873864404928099e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,0.0001008122926577,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0001061602597474,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,7.840960461180657e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0001061602379195,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.000503577874042,285.8859558105469,294.1499938964844,293.1499938964844,291.6635437011719,293.21490478515625,293.1499938964844,286.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741489240899,1.4534689007916768e-08,0.0010741343721747,-0.0371126197278499,0.0,0.0,0.0,-0.0120182773098349,60.0,9.266671180725098,-0.0,-7.86662468499344e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103332519531,0.0,0.0,0.0001008122926577,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.0001061602597474,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,7.840960461180657e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0001061602379195,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.000503577874042,285.8859558105469,294.1499938964844,293.1499938964844,291.6635437011719,293.21490478515625,293.1499938964844,286.7012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741489240899,1.4534689007916768e-08,0.0010741343721747,-0.0371126197278499,0.0,0.0,0.0,-0.0120182773098349,60.0,9.266671180725098,-0.0,-7.86662468499344e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.000100796460174,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.0001061435832525,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,7.839729369152337e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0001061435687006,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0005034987698309,285.8926696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.21368408203125,293.1499938964844,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739801218733,1.4514951018895772e-08,0.001073965569958,-0.0370610021054744,0.0,0.0,0.0,-0.0120084919035434,60.0,9.250531196594238,-0.0,-7.86415270681573e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.000100796460174,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.0001061435832525,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,7.839729369152337e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.0001061435687006,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0005034987698309,285.8926696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.21368408203125,293.1499938964844,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739801218733,1.4514951018895772e-08,0.001073965569958,-0.0370610021054744,0.0,0.0,0.0,-0.0120084919035434,60.0,9.250531196594238,-0.0,-7.86415270681573e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,0.0001008089966489,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0001061567818396,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.840703619876876e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0001061567672877,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.000503561401274,285.8993835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.21246337890625,293.1499938964844,286.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741134174168,1.4530557201908325e-08,0.0010740989819169,-0.0371018163859844,0.0,0.0,0.0,-0.0120162284001708,60.0,9.236788749694824,-0.0,-7.866107409881806e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,0.0001008089966489,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0001061567818396,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,7.840703619876876e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0001061567672877,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.000503561401274,285.8993835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.21246337890625,293.1499938964844,286.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741134174168,1.4530557201908325e-08,0.0010740989819169,-0.0371018163859844,0.0,0.0,0.0,-0.0120162284001708,60.0,9.236788749694824,-0.0,-7.866107409881806e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,0.0001008425679174,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,0.0001061921357177,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,7.843314961064607e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.0001061921211658,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0005037290975451,285.9060974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744710452854,1.4572376194621484e-08,0.0010744564933702,-0.037211176007986,0.0,0.0,0.0,-0.0120369596406817,60.0,9.225004196166992,-0.0,-7.871346241472565e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,0.0001008425679174,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,0.0001061921357177,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,7.843314961064607e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,0.0001061921211658,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273010253906,0.0,0.0,0.0005037290975451,285.9060974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2113037109375,293.1499938964844,286.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744710452854,1.4572376194621484e-08,0.0010744564933702,-0.037211176007986,0.0,0.0,0.0,-0.0120369596406817,60.0,9.225004196166992,-0.0,-7.871346241472565e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.0001008689650916,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0001062199298758,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,7.845367508707568e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,0.0001062199153238,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0005038609378971,285.90948486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2107238769531,293.1499938964844,286.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747525375336,1.4605257447897202e-08,0.0010747379856184,-0.0372971631586551,0.0,0.0,0.0,-0.0120532615110278,60.0,9.22000503540039,-0.0,-7.875466678797238e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0001008976905723,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001062501833075,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,7.847601955290884e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001062501687556,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0005040044779889,285.9128723144531,294.1499938964844,293.1499938964844,291.6635437011719,293.21014404296875,293.1499938964844,286.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750595247372,1.4641047485497438e-08,0.0010750448564067,-0.0373907573521137,0.0,0.0,0.0,-0.0120710087940096,60.0,9.215264320373535,-0.0,-7.879952335088093e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0001009645566227,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0001063205927493,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,7.852802809793502e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001063205781974,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0005043384735472,285.91961669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757704731076,1.4724350627659533e-08,0.0010757556883618,-0.0376085974276065,0.0,0.0,0.0,-0.0121122980490326,60.0,9.206615447998049,-0.0,-7.890398734389238e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83917236328125,0.0,0.0,0.0001009645566227,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0001063205927493,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,7.852802809793502e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0001063205781974,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0005043384735472,285.91961669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2090148925781,293.1499938964844,286.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757704731076,1.4724350627659533e-08,0.0010757556883618,-0.0376085974276065,0.0,0.0,0.0,-0.0121122980490326,60.0,9.206615447998049,-0.0,-7.890398734389238e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001010496416711,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,0.0001064101888914,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.859420293243602e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001064101743395,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0005047635058872,285.9264221191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2079162597656,293.1499938964844,286.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766768828034,1.4830350281158644e-08,0.0010766620980575,-0.0378857851028442,0.0,0.0,0.0,-0.0121648469939827,60.0,9.199607849121094,-0.0,-7.903701515488137e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0001010496416711,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,0.0001064101888914,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,7.859420293243602e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.0001064101743395,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0005047635058872,285.9264221191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2079162597656,293.1499938964844,286.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766768828034,1.4830350281158644e-08,0.0010766620980575,-0.0378857851028442,0.0,0.0,0.0,-0.0121648469939827,60.0,9.199607849121094,-0.0,-7.903701515488137e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001011469430522,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001065126562025,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,7.866988744353876e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001065126416506,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0005052495398558,285.9332275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2068176269531,293.1499938964844,286.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777135612443,1.4951581306377193e-08,0.0010776986600831,-0.0382027849555015,0.0,0.0,0.0,-0.0122249452397227,60.0,9.193828582763672,-0.0,-7.918929156858212e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001011469430522,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001065126562025,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,7.866988744353876e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0001065126416506,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0005052495398558,285.9332275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2068176269531,293.1499938964844,286.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777135612443,1.4951581306377193e-08,0.0010776986600831,-0.0382027849555015,0.0,0.0,0.0,-0.0122249452397227,60.0,9.193828582763672,-0.0,-7.918929156858212e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.000101255820482,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0001066273034666,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,7.875456503825262e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001066272889147,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0005057933740317,285.9400329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.20574951171875,293.1499938964844,286.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788735235109,1.5087225690990635e-08,0.0010788583895191,-0.0385574623942375,0.0,0.0,0.0,-0.0122921895235776,60.0,9.189173698425291,-0.0,-7.935984314144663e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.000101255820482,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0001066273034666,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,7.875456503825262e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001066272889147,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0005057933740317,285.9400329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.20574951171875,293.1499938964844,286.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788735235109,1.5087225690990635e-08,0.0010788583895191,-0.0385574623942375,0.0,0.0,0.0,-0.0122921895235776,60.0,9.189173698425291,-0.0,-7.935984314144663e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597717285156,0.0,0.0,0.0001013152214,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0001066898548742,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601379394531,0.0,0.0,7.880076736910269e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001066898403223,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0005060901166871,285.9434509277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2052001953125,293.1499938964844,286.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795067064464,1.5161235822347408e-08,0.0010794915724545,-0.0387509800493717,0.0,0.0,0.0,-0.0123288817703723,60.0,9.187338829040527,-0.0,-7.945298108325005e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627319335937,0.0,0.0,0.0001013760993373,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624267578125,0.0,0.0,0.0001067539706127,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,7.884811930125579e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001067539487848,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0005063942517153,285.9468994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2046813964844,293.1499938964844,286.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801558382809,1.5237089812103477e-08,0.001080140704289,-0.0389493070542812,0.0,0.0,0.0,-0.0123664876446127,60.0,9.185680389404297,-0.0,-7.954849223779092e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0001015022062347,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,0.0001068867568392,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,7.894619920989498e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001068867422873,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0005070241750217,285.9537353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2036437988281,293.1499938964844,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814985726028,1.539420146912107e-08,0.001081483089365,-0.0393600836396217,0.0,0.0,0.0,-0.012444369494915,60.0,9.182769775390623,-0.0,-7.974649918196519e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0001015022062347,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,0.0001068867568392,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,7.894619920989498e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001068867422873,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,0.0005070241750217,285.9537353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2036437988281,293.1499938964844,286.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814985726028,1.539420146912107e-08,0.001081483089365,-0.0393600836396217,0.0,0.0,0.0,-0.012444369494915,60.0,9.182769775390623,-0.0,-7.974649918196519e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.000101638273918,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001070300495484,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,7.905202801339328e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0001070300349965,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0005077038658782,285.96063232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.20263671875,293.1499938964844,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829481761902,1.556373696587343e-08,0.0010829326929524,-0.0398033186793327,0.0,0.0,0.0,-0.012528414838016,60.0,9.180761337280272,-0.0,-7.996044359970257e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.000101638273918,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0001070300495484,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,7.905202801339328e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0001070300349965,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744506835937,0.0,0.0,0.0005077038658782,285.96063232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.20263671875,293.1499938964844,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829481761902,1.556373696587343e-08,0.0010829326929524,-0.0398033186793327,0.0,0.0,0.0,-0.012528414838016,60.0,9.180761337280272,-0.0,-7.996044359970257e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0001017808681353,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0001071802034857,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,7.916292815934867e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001071801889338,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0005084161530248,285.967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108446739614,1.574139218973869e-08,0.0010844516800716,-0.0402677580714225,0.0,0.0,0.0,-0.0126164853572845,60.0,9.17945671081543,-0.0,-8.018494668249333e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0001017808681353,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804016113281,0.0,0.0,0.0001071802034857,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,7.916292815934867e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001071801889338,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0005084161530248,285.967529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,293.1499938964844,286.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108446739614,1.574139218973869e-08,0.0010844516800716,-0.0402677580714225,0.0,0.0,0.0,-0.0126164853572845,60.0,9.17945671081543,-0.0,-8.018494668249333e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001019295377773,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001073367602657,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,7.927856495371088e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001073367457138,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0005091587663628,285.9744567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2006530761719,293.1499938964844,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860513430088,1.592662357552399e-08,0.0010860353941097,-0.0407519787549972,0.0,0.0,0.0,-0.012708312831819,60.0,9.178776741027832,-0.0,-8.041934762559323e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,0.0001019295377773,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8864440917969,0.0,0.0,0.0001073367602657,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,7.927856495371088e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001073367457138,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865051269531,0.0,0.0,0.0005091587663628,285.9744567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.2006530761719,293.1499938964844,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860513430088,1.592662357552399e-08,0.0010860353941097,-0.0407519787549972,0.0,0.0,0.0,-0.012708312831819,60.0,9.178776741027832,-0.0,-8.041934762559323e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,0.000102006488305,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0001074177926057,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,7.933841698104516e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0001074177780537,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0005095431697554,285.9779357910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2001953125,293.1499938964844,286.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868714889511,1.6022500659573783e-08,0.001086855540052,-0.0410026013851165,0.0,0.0,0.0,-0.0127558438107371,60.0,9.1787109375,-0.0,-8.054081490627142e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0001020842973957,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0001074997271643,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,7.939893112052232e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0001074997126124,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,0.0005099318223074,285.9814147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,293.1499938964844,286.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877008317038,1.6119447110440888e-08,0.0010876846499741,-0.0412560068070888,0.0,0.0,0.0,-0.0128039047122001,60.0,9.178753852844238,-0.0,-8.06637245887032e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0001022421274683,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001076659318641,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,7.952169107738882e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001076659173122,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0005107202450744,285.9883728027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1987609863281,293.1499938964844,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089381868951,1.6316093365276174e-08,0.0010893655708059,-0.0417700074613094,0.0,0.0,0.0,-0.0129013890400528,60.0,9.179062843322754,-0.0,-8.091333114634838e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0001022421274683,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89862060546875,0.0,0.0,0.0001076659318641,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,7.952169107738882e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8987121582031,0.0,0.0,0.0001076659173122,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.0005107202450744,285.9883728027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1987609863281,293.1499938964844,286.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089381868951,1.6316093365276174e-08,0.0010893655708059,-0.0417700074613094,0.0,0.0,0.0,-0.0129013890400528,60.0,9.179062843322754,-0.0,-8.091333114634838e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
