time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070140,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0001024045850499,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001078370114555,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,7.964804535731673e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001078369969036,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0005115317762829,285.995361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1978454589844,293.1499938964844,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911127319559,1.651851277983951e-08,0.0010910962009802,-0.0422990582883358,0.0,0.0,0.0,-0.0130017353221774,60.0,9.179810523986816,-0.0,-8.117066130353123e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0001024045850499,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,0.0001078370114555,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,7.964804535731673e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001078369969036,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0005115317762829,285.995361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1978454589844,293.1499938964844,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911127319559,1.651851277983951e-08,0.0010910962009802,-0.0422990582883358,0.0,0.0,0.0,-0.0130017353221774,60.0,9.179810523986816,-0.0,-8.117066130353123e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0001025660822051,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0001080070724128,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.9773657489568e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0001080070578609,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0005123384762555,286.0023498535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1969299316406,293.1499938964844,286.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928333504125,1.6719729600822575e-08,0.0010928165866062,-0.0428249314427375,0.0,0.0,0.0,-0.0131014864891767,60.0,9.180721282958984,-0.0,-8.142687590861898e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0001025660822051,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9109191894531,0.0,0.0,0.0001080070724128,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.9773657489568e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0001080070578609,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,0.0005123384762555,286.0023498535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1969299316406,293.1499938964844,286.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928333504125,1.6719729600822575e-08,0.0010928165866062,-0.0428249314427375,0.0,0.0,0.0,-0.0131014864891767,60.0,9.180721282958984,-0.0,-8.142687590861898e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0001027227262966,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,0.0001081720256479,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,7.989548612385988e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.000108172011096,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,0.0005131209618411,286.0093688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945020476356,1.691489970312432e-08,0.0010944851674139,-0.0433349683880806,0.0,0.0,0.0,-0.0131982387974858,60.0,9.181503295898438,-0.0,-8.167576481810104e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173583984375,0.0,0.0,0.0001027227262966,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,0.0001081720256479,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,7.989548612385988e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,0.000108172011096,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171447753906,0.0,0.0,0.0005131209618411,286.0093688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945020476356,1.691489970312432e-08,0.0010944851674139,-0.0433349683880806,0.0,0.0,0.0,-0.0131982387974858,60.0,9.181503295898438,-0.0,-8.167576481810104e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0001027974794851,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.0,0.0,0.0001082507369574,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,7.995362830115482e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202880859375,0.0,0.0,0.0001082507224055,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,0.0005134943639859,286.01287841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1955871582031,293.1499938964844,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952979791909,1.7008032315857236e-08,0.0010952809825539,-0.0435783416032791,0.0,0.0,0.0,-0.013244405388832,60.0,9.181720733642578,-0.0,-8.179467414493048e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,0.0001028708356898,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,0.0001083279857994,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,8.001067908480763e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0001083279712474,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0005138607812114,286.01641845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1951599121094,293.1499938964844,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096079009585,1.7099431204314897e-08,0.0010960618965327,-0.0438171699643135,0.0,0.0,0.0,-0.0132897123694419,60.0,9.181859016418455,-0.0,-8.191144473812528e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001030124840326,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0001084771502064,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,8.01208516350016e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0001084771356545,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0005145683535374,286.0234680175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975892655551,1.7275922914450348e-08,0.0010975719196721,-0.0442783385515213,0.0,0.0,0.0,-0.0133772119879722,60.0,9.181862831115724,-0.0,-8.213716995442155e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001030124840326,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0001084771502064,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,8.01208516350016e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296264648437,0.0,0.0,0.0001084771356545,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0005145683535374,286.0234680175781,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975892655551,1.7275922914450348e-08,0.0010975719196721,-0.0442783385515213,0.0,0.0,0.0,-0.0133772119879722,60.0,9.181862831115724,-0.0,-8.213716995442155e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001031390565913,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001086104384739,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,8.021930261747912e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,0.000108610423922,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0005152006633579,286.0305480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,293.1499938964844,286.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989378206431,1.7433626098295463e-08,0.0010989203583449,-0.0446903891861438,0.0,0.0,0.0,-0.0134553918614983,60.0,9.180926322937012,-0.0,-8.233912751620664e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001031390565913,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.935791015625,0.0,0.0,0.0001086104384739,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,8.021930261747912e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,0.000108610423922,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,0.0005152006633579,286.0305480957031,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,293.1499938964844,286.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989378206431,1.7433626098295463e-08,0.0010989203583449,-0.0446903891861438,0.0,0.0,0.0,-0.0134553918614983,60.0,9.180926322937012,-0.0,-8.233912751620664e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001032542058965,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.0001087316923076,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,8.030885510379449e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0001087316777557,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0005157758132554,286.0376281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1925964355469,293.1499938964844,286.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001646053045,1.7577088229359106e-08,0.001100147026591,-0.0450652129948139,0.0,0.0,0.0,-0.0135265113785862,60.0,9.179227828979492,-0.0,-8.252306571421286e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001032542058965,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,0.0001087316923076,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,8.030885510379449e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.942138671875,0.0,0.0,0.0001087316777557,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421081542969,0.0,0.0,0.0005157758132554,286.0376281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1925964355469,293.1499938964844,286.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001646053045,1.7577088229359106e-08,0.001100147026591,-0.0450652129948139,0.0,0.0,0.0,-0.0135265113785862,60.0,9.179227828979492,-0.0,-8.252306571421286e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,0.0001033518274198,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0001088344943127,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,8.03847869974561e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001088344797608,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.0005162634770385,286.0447082519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1917724609375,293.1499938964844,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012046597898,1.7698718934866523e-08,0.0011011869646608,-0.0453829802572727,0.0,0.0,0.0,-0.0135868089273571,60.0,9.176334381103516,-0.0,-8.267917195325938e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,0.0001033518274198,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0001088344943127,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94891357421875,0.0,0.0,8.03847869974561e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001088344797608,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.0005162634770385,286.0447082519531,294.1499938964844,293.1499938964844,291.6635437011719,293.1917724609375,293.1499938964844,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012046597898,1.7698718934866523e-08,0.0011011869646608,-0.0453829802572727,0.0,0.0,0.0,-0.0135868089273571,60.0,9.176334381103516,-0.0,-8.267917195325938e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001033933804137,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515075683594,0.0,0.0,0.0001088782519218,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520874023437,0.0,0.0,8.04171068011783e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,0.0001088782373699,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,0.0005164710455574,286.0482788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1913757324219,293.1499938964844,286.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016463395208,1.7750489078594e-08,0.0011016286443918,-0.0455182306468486,0.0,0.0,0.0,-0.013612468726933,60.0,9.174373626708984,-0.0,-8.274565743704444e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.0001034324377542,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001089193829102,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,8.044748392421752e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.0001089193683583,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0005166661576367,286.05181884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.19097900390625,293.1499938964844,286.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020633392035,1.7799157703279892e-08,0.0011020455276593,-0.0456453710794448,0.0,0.0,0.0,-0.0136365983635187,60.0,9.172195434570312,-0.0,-8.280818519779133e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001034983724821,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001089888100977,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,8.049876487348229e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,0.0001089887955458,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0005169954965822,286.0589599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027680011466,1.7881301772604274e-08,0.001102750073187,-0.0458599627017974,0.0,0.0,0.0,-0.0136773316189646,60.0,9.167038917541504,-0.0,-8.291377895375265e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001034983724821,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,0.0001089888100977,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,8.049876487348229e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,0.0001089887955458,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0005169954965822,286.0589599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.87060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027680011466,1.7881301772604274e-08,0.001102750073187,-0.0458599627017974,0.0,0.0,0.0,-0.0136773316189646,60.0,9.167038917541504,-0.0,-8.291377895375265e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0001035397872328,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001090324221877,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,8.053097553784028e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0001090324149117,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0005172023666091,286.0660705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1893920898437,293.1499938964844,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032075854018,1.7932897833361494e-08,0.0011031896574422,-0.0459947474300861,0.0,0.0,0.0,-0.0137029020115733,60.0,9.160510063171388,-0.0,-8.298013653984526e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,0.0001035397872328,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001090324221877,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,8.053097553784028e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0001090324149117,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0005172023666091,286.0660705566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1893920898437,293.1499938964844,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032075854018,1.7932897833361494e-08,0.0011031896574422,-0.0459947474300861,0.0,0.0,0.0,-0.0137029020115733,60.0,9.160510063171388,-0.0,-8.298013653984526e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0001035597379086,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.0001090534351533,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,8.054649515543133e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.0001090534206014,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0005173020763322,286.0732116699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034201597794,1.7957749065544704e-08,0.0011034022318199,-0.0460596680641174,0.0,0.0,0.0,-0.0137152224779129,60.0,9.152225494384766,-0.0,-8.301211096295449e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0001035597379086,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.0001090534351533,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,8.054649515543133e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,0.0001090534206014,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.0005173020763322,286.0732116699219,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034201597794,1.7957749065544704e-08,0.0011034022318199,-0.0460596680641174,0.0,0.0,0.0,-0.0137152224779129,60.0,9.152225494384766,-0.0,-8.301211096295449e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0001035562672768,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0001090497826226,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,8.054379577515647e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001090497680706,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0005172847304493,286.080322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1878662109375,293.1499938964844,286.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033832561224,1.7953414754856567e-08,0.0011033652117475,-0.0460483431816101,0.0,0.0,0.0,-0.0137130739167332,60.0,9.142115592956545,-0.0,-8.300653320247876e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0001035562672768,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0001090497826226,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,8.054379577515647e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,0.0001090497680706,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801330566406,0.0,0.0,0.0005172847304493,286.080322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1878662109375,293.1499938964844,286.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033832561224,1.7953414754856567e-08,0.0011033652117475,-0.0460483431816101,0.0,0.0,0.0,-0.0137130739167332,60.0,9.142115592956545,-0.0,-8.300653320247876e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.0001035450259223,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,0.0001090379373636,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837951660156,0.0,0.0,8.053505007410422e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0001090379228116,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0005172285600565,286.0838928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1875,293.1499938964844,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032633483409,1.7939397523036863e-08,0.0011032454203814,-0.0460117273032665,0.0,0.0,0.0,-0.013706125319004,60.0,9.136326789855955,-0.0,-8.298849962784517e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001035280147334,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864807128906,0.0,0.0,0.0001090200239559,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,8.052181510720402e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,0.000109020009404,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0005171435768716,286.08746337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1871337890625,293.1499938964844,286.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030822061002,1.7918198480515457e-08,0.0011030642781406,-0.0459563508629798,0.0,0.0,0.0,-0.0136956172063946,60.0,9.130086898803713,-0.0,-8.29612289976467e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001034742454066,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.0001089634024538,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,8.04799929028377e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001089633879018,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0005168750067241,286.0946044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1864318847656,293.1499938964844,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025093263015,1.7851187195105922e-08,0.0011024913983419,-0.0457812957465648,0.0,0.0,0.0,-0.0136623978614807,60.0,9.116175651550291,-0.0,-8.287506148008107e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001034742454066,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.0001089634024538,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,8.04799929028377e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,0.0001089633879018,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0005168750067241,286.0946044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1864318847656,293.1499938964844,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025093263015,1.7851187195105922e-08,0.0011024913983419,-0.0457812957465648,0.0,0.0,0.0,-0.0136623978614807,60.0,9.116175651550291,-0.0,-8.287506148008107e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0001034365122905,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962158203125,0.0,0.0,0.0001089236684492,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,8.045064896577969e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,0.0001089236538973,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0005166865303181,286.09832763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1860656738281,293.1499938964844,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021072277799,1.7804172358637516e-08,0.0011020894162356,-0.0456584729254245,0.0,0.0,0.0,-0.0136390896514058,60.0,9.108156204223633,-0.0,-8.281462982040466e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001033926746458,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,0.0001088775024982,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,8.041655382839963e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0001088774879463,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,0.0005164675530977,286.10174560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18572998046875,293.1499938964844,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101640285924,1.774953872768492e-08,0.0011016224743798,-0.0455157458782196,0.0,0.0,0.0,-0.0136120067909359,60.0,9.100174903869627,-0.0,-8.274443530353892e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.0001032721993396,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.0001087506389012,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,8.032285404624417e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001087506316252,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0005158657440915,286.10888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1850280761719,293.1499938964844,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003569234162,1.7599422363900885e-08,0.0011003393447026,-0.0451235622167587,0.0,0.0,0.0,-0.0135375903919339,60.0,9.081663131713867,-0.0,-8.255171479731872e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00592041015625,0.0,0.0,0.0001032721993396,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.0001087506389012,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,8.032285404624417e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0001087506316252,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0005158657440915,286.10888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1850280761719,293.1499938964844,286.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003569234162,1.7599422363900885e-08,0.0011003393447026,-0.0451235622167587,0.0,0.0,0.0,-0.0135375903919339,60.0,9.081663131713867,-0.0,-8.255171479731872e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0001031029605655,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001085724143194,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,8.019121742108837e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0001085724070435,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0005150203360244,286.1159973144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985536500811,1.7388531503570448e-08,0.0010985363041982,-0.0445725657045841,0.0,0.0,0.0,-0.0134330438449978,60.0,9.059760093688965,-0.0,-8.228135328636199e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0001031029605655,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.0001085724143194,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,8.019121742108837e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,0.0001085724070435,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,0.0005150203360244,286.1159973144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1843566894531,293.1499938964844,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985536500811,1.7388531503570448e-08,0.0010985363041982,-0.0445725657045841,0.0,0.0,0.0,-0.0134330438449978,60.0,9.059760093688965,-0.0,-8.228135328636199e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,0.0001029972845572,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,0.0001084611358237,298.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,8.010902820387855e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0001084611285477,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0005144925089552,286.1195678710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1840209960937,293.1499938964844,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974269825965,1.7256853723779386e-08,0.0010974097531288,-0.0442285165190696,0.0,0.0,0.0,-0.0133677627891302,60.0,9.047162055969238,-0.0,-8.211276281144819e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,0.000102883161162,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.0001083409588318,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,8.002026152098551e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,0.0001083409442799,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,0.0005139224231243,286.12310791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109621102456,1.7114649253358042e-08,0.0010961939115077,-0.0438569337129592,0.0,0.0,0.0,-0.0132972663268446,60.0,9.033870697021484,-0.0,-8.193089229280306e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001026281897793,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001080724614439,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,7.982195529621094e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001080724541679,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0005126487812958,286.1302185058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934966849163,1.6796947832631304e-08,0.0010934799211099,-0.0430267266929149,0.0,0.0,0.0,-0.0131397815421223,60.0,9.005146026611328,-0.0,-8.152530028837648e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
