time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072480,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,0.0001026281897793,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249328613281,0.0,0.0,0.0001080724614439,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,7.982195529621094e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0249938964844,0.0,0.0,0.0001080724541679,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.0005126487812958,286.1302185058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934966849163,1.6796947832631304e-08,0.0010934799211099,-0.0430267266929149,0.0,0.0,0.0,-0.0131397815421223,60.0,9.005146026611328,-0.0,-8.152530028837648e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0001023380973492,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001077669803635,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,7.95963205746375e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0001077669658116,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0005111997015774,286.13726806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904058581218,1.6435480532095426e-08,0.0010903893271461,-0.0420820452272892,0.0,0.0,0.0,-0.0129605885595083,60.0,8.97355842590332,-0.0,-8.106505333671522e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0001023380973492,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,0.0001077669803635,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,7.95963205746375e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314025878906,0.0,0.0,0.0001077669658116,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0005111997015774,286.13726806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904058581218,1.6435480532095426e-08,0.0010903893271461,-0.0420820452272892,0.0,0.0,0.0,-0.0129605885595083,60.0,8.97355842590332,-0.0,-8.106505333671522e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.0001020176932797,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.000107429579657,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,7.934711902635172e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.000107429572381,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0005095992819406,286.14434814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,286.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869919788092,1.6036251437867577e-08,0.0010869759134948,-0.0410385392606258,0.0,0.0,0.0,-0.0127626750618219,60.0,8.93940258026123,-0.0,-8.055823741415227e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.0001020176932797,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,0.000107429579657,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381774902344,0.0,0.0,7.934711902635172e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.000107429572381,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0005095992819406,286.14434814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,286.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869919788092,1.6036251437867577e-08,0.0010869759134948,-0.0410385392606258,0.0,0.0,0.0,-0.0127626750618219,60.0,8.93940258026123,-0.0,-8.055823741415227e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001016716050799,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.000107065134216,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,7.9077944974415e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0001070651196641,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0005078705144114,286.1513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1811828613281,293.1499938964844,286.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833045234903,1.5605019498821093e-08,0.0010832889238372,-0.0399112403392791,0.0,0.0,0.0,-0.0125488964840769,60.0,8.90300178527832,-0.0,-8.001258322565263e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001016716050799,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.000107065134216,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,7.9077944974415e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0441589355469,0.0,0.0,0.0001070651196641,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04412841796875,0.0,0.0,0.0005078705144114,286.1513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1811828613281,293.1499938964844,286.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833045234903,1.5605019498821093e-08,0.0010832889238372,-0.0399112403392791,0.0,0.0,0.0,-0.0125488964840769,60.0,8.90300178527832,-0.0,-8.001258322565263e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.0001014888839563,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.000106872714241,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477294921875,0.0,0.0,7.893582369433716e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.000106872706965,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0005069577600806,286.1548767089844,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,293.1499938964844,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813547996804,1.5377336737287806e-08,0.0010813394328579,-0.0393159911036491,0.0,0.0,0.0,-0.0124360118061304,60.0,8.883923530578613,-0.0,-7.972523263788389e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0001013029032037,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001066768672899,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509033203125,0.0,0.0,7.879117038100958e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.000106676852738,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.0005060287076048,286.15838623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1806030273437,293.1499938964844,286.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793734109029,1.5145602105803846e-08,0.001079358276911,-0.0387101024389267,0.0,0.0,0.0,-0.0123211331665515,60.0,8.864522933959961,-0.0,-7.94332990494695e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001009198022074,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.000106273444544,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.849320536479354e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,0.0001062734299921,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0005041150725446,286.16534423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752944508567,1.4668261272277052e-08,0.0010752797825261,-0.0374619178473949,0.0,0.0,0.0,-0.0120845101773738,60.0,8.824599266052246,-0.0,-7.883363650762476e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001009198022074,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.000106273444544,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.849320536479354e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.056884765625,0.0,0.0,0.0001062734299921,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0005041150725446,286.16534423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752944508567,1.4668261272277052e-08,0.0010752797825261,-0.0374619178473949,0.0,0.0,0.0,-0.0120845101773738,60.0,8.824599266052246,-0.0,-7.883363650762476e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001006843522191,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,0.0001060255017364,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,7.831007678760216e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001060254944604,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0005029389285482,286.1695251464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1796875,293.1499938964844,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727836051955,1.437489061117958e-08,0.0010727692861109,-0.0366947129368782,0.0,0.0,0.0,-0.0119390645995736,60.0,8.800101280212402,-0.0,-7.846622196439057e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633239746094,0.0,0.0,0.0001005259546218,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,0.0001058587004081,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635681152344,0.0,0.0,7.818687299732119e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632019042969,0.0,0.0,0.0001058586931321,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06317138671875,0.0,0.0,0.0005021477118134,286.1723022460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,286.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710979113355,1.4177524931824337e-08,0.0010710837086662,-0.0361785367131233,0.0,0.0,0.0,-0.0118412328884005,60.0,8.783551216125488,-0.0,-7.821952152653466e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0001001255950541,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0001054371023201,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,7.787548383930698e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,0.0001054370950441,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0005001478129997,286.1792297363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668317554518,1.3678681298756601e-08,0.0010668181348592,-0.0348737686872482,0.0,0.0,0.0,-0.01159393414855,60.0,8.741713523864746,-0.0,-7.759771136761628e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.0001001255950541,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0001054371023201,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,7.787548383930698e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,0.0001054370950441,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0005001478129997,286.1792297363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668317554518,1.3678681298756601e-08,0.0010668181348592,-0.0348737686872482,0.0,0.0,0.0,-0.01159393414855,60.0,8.741713523864746,-0.0,-7.759771136761628e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,9.972248517442496e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.000105012608401,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,7.75619555497542e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.000105012601125,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0004981342353858,286.1861572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1783752441406,293.1499938964844,286.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625364957377,1.3176411073345662e-08,0.0010625233408063,-0.0335598587989807,0.0,0.0,0.0,-0.0113449376076459,60.0,8.699336051940918,-0.0,-7.697413906271322e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,9.972248517442496e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07574462890625,0.0,0.0,0.000105012608401,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,7.75619555497542e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.000105012601125,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0004981342353858,286.1861572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1783752441406,293.1499938964844,286.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625364957377,1.3176411073345662e-08,0.0010625233408063,-0.0335598587989807,0.0,0.0,0.0,-0.0113449376076459,60.0,8.699336051940918,-0.0,-7.697413906271322e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,9.952221444109456e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788879394531,0.0,0.0,0.0001048017147695,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0793151855469,0.0,0.0,7.740619184914976e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0789489746094,0.0,0.0,0.0001048017074936,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,0.0004971338203176,286.1895751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1781311035156,293.1499938964844,286.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604000417515,1.2926879122687753e-08,0.0010603871196508,-0.0329070389270782,0.0,0.0,0.0,-0.0112212216481566,60.0,8.678065299987793,-0.0,-7.666528034633302e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08221435546875,0.0,0.0,9.932306420523672e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0001045919998432,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,7.725129398750141e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001045919925672,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,0.0004961390513926,286.1930236816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,286.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582780232653,1.2678741612148773e-08,0.0010582653339952,-0.0322578214108943,0.0,0.0,0.0,-0.0110982088372111,60.0,8.656820297241211,-0.0,-7.635875221012611e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,9.892790694721044e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001041758805513,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,7.694395026192069e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0001041758732753,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0004941651714034,286.1998596191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540698422119,1.21863932278643e-08,0.0010540576186031,-0.0309695396572351,0.0,0.0,0.0,-0.0108541427180171,60.0,8.614473342895508,-0.0,-7.575237503942844e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884704589844,0.0,0.0,9.892790694721044e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,0.0001041758805513,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,7.694395026192069e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0001041758732753,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,0.0004941651714034,286.1998596191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1773376464844,293.1499938964844,287.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540698422119,1.21863932278643e-08,0.0010540576186031,-0.0309695396572351,0.0,0.0,0.0,-0.0108541427180171,60.0,8.614473342895508,-0.0,-7.575237503942844e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,9.8545613582246e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,0.0001037733090925,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,7.664661097805947e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,0.0001037733018165,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0004922555526718,286.2066955566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499970521777,1.17100711349849e-08,0.0010499854106456,-0.0297230519354343,0.0,0.0,0.0,-0.0106180133298039,60.0,8.572763442993164,-0.0,-7.51680317989667e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947265625,0.0,0.0,9.8545613582246e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09454345703125,0.0,0.0,0.0001037733090925,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,7.664661097805947e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946044921875,0.0,0.0,0.0001037733018165,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0004922555526718,286.2066955566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,287.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499970521777,1.17100711349849e-08,0.0010499854106456,-0.0297230519354343,0.0,0.0,0.0,-0.0106180133298039,60.0,8.572763442993164,-0.0,-7.51680317989667e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,9.817407408263534e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0001033820590237,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,7.635763904545456e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001033820517477,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0004903996014036,286.2135009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460367193445,1.1247144549031418e-08,0.0010460254270583,-0.0285114888101816,0.0,0.0,0.0,-0.0103885130956768,60.0,8.53172492980957,-0.0,-7.460229056732717e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009521484375,0.0,0.0,9.817407408263534e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0001033820590237,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,7.635763904545456e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001033820517477,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0004903996014036,286.2135009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1763610839844,293.1499938964844,287.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460367193445,1.1247144549031418e-08,0.0010460254270583,-0.0285114888101816,0.0,0.0,0.0,-0.0103885130956768,60.0,8.53172492980957,-0.0,-7.460229056732717e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,9.781867993297055e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001030078055919,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,7.60812108637765e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0001030077983159,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,0.0004886243259534,286.2202453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,287.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422498453408,1.0804334316105724e-08,0.0010422390187159,-0.0273524578660726,0.0,0.0,0.0,-0.010168993845582,60.0,8.491686820983887,-0.0,-7.406313073943238e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,9.781867993297055e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0001030078055919,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,7.60812108637765e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.0001030077983159,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,0.0004886243259534,286.2202453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1758728027344,293.1499938964844,287.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422498453408,1.0804334316105724e-08,0.0010422390187159,-0.0273524578660726,0.0,0.0,0.0,-0.010168993845582,60.0,8.491686820983887,-0.0,-7.406313073943238e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102600097656,0.0,0.0,9.765160939423367e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0001028318802127,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105041503906,0.0,0.0,7.595127681270242e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001028318729368,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.0004877898027189,286.2236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404688073322,1.0596179933486384e-08,0.0010404582135379,-0.0268075857311487,0.0,0.0,0.0,-0.0100657967850565,60.0,8.472410202026367,-0.0,-7.381036226661308e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133728027344,0.0,0.0,9.74872091319412e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,0.0001026587560772,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,7.582340913359076e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001026587488013,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,0.0004869686090387,286.2269897460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1754150390625,293.1499938964844,287.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387193178758,1.039134733815672e-08,0.0010387089569121,-0.0262713879346847,0.0,0.0,0.0,-0.0099642649292945,60.0,8.453282356262207,-0.0,-7.356204179131964e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,9.71727495198138e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0001023276126943,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,7.557882054243237e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0001023275981424,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,0.0004853977879974,286.2337341308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,287.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353671386837,9.999540750982304e-09,0.0010353572433814,-0.0252456776797771,0.0,0.0,0.0,-0.0097700217738747,60.0,8.416119575500488,-0.0,-7.308822347340539e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,9.71727495198138e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.119384765625,0.0,0.0,0.0001023276126943,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,7.557882054243237e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,0.0001023275981424,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,0.0004853977879974,286.2337341308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1749572753906,293.1499938964844,287.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353671386837,9.999540750982304e-09,0.0010353572433814,-0.0252456776797771,0.0,0.0,0.0,-0.0097700217738747,60.0,8.416119575500488,-0.0,-7.308822347340539e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1237487792969,0.0,0.0,9.696329652797432e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,0.0001021070493152,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,7.541591912740842e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,0.0001021070420392,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236267089844,0.0,0.0,0.0004843515343964,286.23828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331359226256,9.738577944062854e-09,0.0010331261437386,-0.0245624613016843,0.0,0.0,0.0,-0.00964065361768,60.0,8.391267776489258,-0.0,-7.277348146317308e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.125732421875,0.0,0.0,9.688061254564671e-05,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0001020199779304,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259460449219,0.0,0.0,7.535160693805665e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,0.0001020199706545,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0004839385219383,286.24041748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.17449951171875,293.1499938964844,287.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103225489147,9.635559017340256e-09,0.0010322452289983,-0.0242927391082048,0.0,0.0,0.0,-0.0095895826816558,60.0,8.380753517150879,-0.0,-7.264942070150937e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,9.660590148996562e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0001017307004076,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,7.513794844271615e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001017306858557,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0004825663054361,286.2471008300781,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,287.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293282102793,9.293290581524616e-09,0.0010293188970535,-0.0233965907245874,0.0,0.0,0.0,-0.0094199078157544,60.0,8.346857070922852,-0.0,-7.223800224664957e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,9.660590148996562e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0001017307004076,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,7.513794844271615e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001017306858557,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0004825663054361,286.2471008300781,294.1499938964844,293.1499938964844,291.6635437011719,293.174072265625,293.1499938964844,287.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293282102793,9.293290581524616e-09,0.0010293188970535,-0.0233965907245874,0.0,0.0,0.0,-0.0094199078157544,60.0,8.346857070922852,-0.0,-7.223800224664957e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,9.635302558308469e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,0.0001014644003589,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,7.494126475648955e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.000101464393083,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0004813031118828,286.2537536621094,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,287.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266337776556,8.978219945277033e-09,0.0010266248136758,-0.0225716028362512,0.0,0.0,0.0,-0.0092637138441205,60.0,8.31440544128418,-0.0,-7.186030615002893e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380310058594,0.0,0.0,9.635302558308469e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,0.0001014644003589,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,7.494126475648955e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.000101464393083,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1379089355469,0.0,0.0,0.0004813031118828,286.2537536621094,294.1499938964844,293.1499938964844,291.6635437011719,293.17364501953125,293.1499938964844,287.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266337776556,8.978219945277033e-09,0.0010266248136758,-0.0225716028362512,0.0,0.0,0.0,-0.0092637138441205,60.0,8.31440544128418,-0.0,-7.186030615002893e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,9.62218618951738e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,0.0001013262808555,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,7.483924855478108e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0001013262735796,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409912109375,0.0,0.0,0.0004806479555554,286.257080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1734313964844,293.1499938964844,287.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252364445477,8.814803109657987e-09,0.0010252275969833,-0.0221436917781829,0.0,0.0,0.0,-0.009182701818645,60.0,8.297834396362305,-0.0,-7.166480031628454e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,9.611302084522322e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440124511719,0.0,0.0,0.0001012116699712,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,7.475459278794006e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,0.0001012116626952,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,0.0004801042668987,286.2604064941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1732177734375,293.1499938964844,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240770643576,8.679194252181333e-09,0.0010240684496238,-0.0217885859310627,0.0,0.0,0.0,-0.0091154770925641,60.0,8.282327651977539,-0.0,-7.150276104539445e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
