time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074820,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,9.591280831955372e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001010008345474,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,7.45988727430813e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001010008272714,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,0.0004791041428688,286.2670593261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1728210449219,293.1499938964844,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219420073553,8.429741349402775e-09,0.0010219335090368,-0.0211353488266468,0.0,0.0,0.0,-0.0089918030425906,60.0,8.252988815307617,-0.0,-7.120517153680339e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,9.591280831955372e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001010008345474,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,7.45988727430813e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0001010008272714,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15020751953125,0.0,0.0,0.0004791041428688,286.2670593261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1728210449219,293.1499938964844,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219420073553,8.429741349402775e-09,0.0010219335090368,-0.0211353488266468,0.0,0.0,0.0,-0.0089918030425906,60.0,8.252988815307617,-0.0,-7.120517153680339e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,9.574111027177425e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0001008200270007,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,7.446532981703058e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0001008200197247,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0004782464820891,286.273681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,293.1499938964844,287.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201125405728,8.215817359769062e-09,0.001020104275085,-0.0205751284956932,0.0,0.0,0.0,-0.008885751478374,60.0,8.226222038269043,-0.0,-7.095045617688811e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,9.574111027177425e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0001008200270007,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,7.446532981703058e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,0.0001008200197247,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,0.0004782464820891,286.273681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,293.1499938964844,287.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201125405728,8.215817359769062e-09,0.001020104275085,-0.0205751284956932,0.0,0.0,0.0,-0.008885751478374,60.0,8.226222038269043,-0.0,-7.095045617688811e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,9.55946816247888e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.000100665827631,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,7.435143925249577e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,0.000100665820355,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0004775150446221,286.2803039550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1719970703125,293.1499938964844,287.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033376630578461e-09,0.0010185445426031,-0.0200973413884639,0.0,0.0,0.0,-0.0087953098118305,60.0,8.201688766479492,-0.0,-7.073359142850677e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,9.55946816247888e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,0.000100665827631,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,7.435143925249577e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,0.000100665820355,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624755859375,0.0,0.0,0.0004775150446221,286.2803039550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1719970703125,293.1499938964844,287.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033376630578461e-09,0.0010185445426031,-0.0200973413884639,0.0,0.0,0.0,-0.0087953098118305,60.0,8.201688766479492,-0.0,-7.073359142850677e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.547420631861314e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.000100538964034,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,7.425773947034031e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,0.0001005389567581,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,0.0004769132647197,286.2868957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.171630859375,293.1499938964844,287.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883277142184397e-09,0.0010172611800953,-0.0197042413055896,0.0,0.0,0.0,-0.0087208999320864,60.0,8.179201126098633,-0.0,-7.055542283751495e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.547420631861314e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.000100538964034,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,7.425773947034031e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,0.0001005389567581,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,0.0004769132647197,286.2868957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.171630859375,293.1499938964844,287.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883277142184397e-09,0.0010172611800953,-0.0197042413055896,0.0,0.0,0.0,-0.0087208999320864,60.0,8.179201126098633,-0.0,-7.055542283751495e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,9.540915925754234e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.000100470468169,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,7.420714246109128e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0001004704608931,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17169189453125,0.0,0.0,0.0004765883204527,286.29022216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1714172363281,293.1499938964844,287.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165761923417,7.8022326377436e-09,0.0010165683925151,-0.0194919873028993,0.0,0.0,0.0,-0.0086807226762175,60.0,8.167685508728027,-0.0,-7.045931482707601e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,9.537195728626102e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001004312871373,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,7.417820597765967e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0001004312798613,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,0.0004764024924952,286.29351806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1712341308594,293.1499938964844,287.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161799145862,7.755877717841031e-09,0.0010161721147596,-0.0193705819547176,0.0,0.0,0.0,-0.0086577432230114,60.0,8.157790184020996,-0.0,-7.04043685573197e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,9.530645183986052e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0001003623037831,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,7.412725972244516e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0001003622965072,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0004760752781294,286.30010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1708984375,293.1502990722656,287.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674261226497947e-09,0.0010154730407521,-0.019156826660037,0.0,0.0,0.0,-0.0086172772571444,60.0,8.139457702636719,-0.0,-7.030768500726482e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,9.530645183986052e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0001003623037831,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,7.412725972244516e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0001003622965072,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0004760752781294,286.30010986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1708984375,293.1502990722656,287.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674261226497947e-09,0.0010154730407521,-0.019156826660037,0.0,0.0,0.0,-0.0086172772571444,60.0,8.139457702636719,-0.0,-7.030768500726482e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,9.52740665525198e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,0.0001003282086458,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,7.410207035718486e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,0.0001003282013698,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0004759135190397,286.3051147460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1706237792969,293.1502380371094,287.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151357855647,7.633913057247811e-09,0.0010151282185688,-0.0190511532127857,0.0,0.0,0.0,-0.0085972752422094,60.0,8.126039505004883,-0.0,-7.025991521913967e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,9.526424400974064e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0001003178549581,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,7.409443060168996e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,0.0001003178476821,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0004758644499816,286.30670166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1705627441406,293.1507263183594,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150306625291,7.621669517732244e-09,0.0010150230955332,-0.0190190877765417,0.0,0.0,0.0,-0.0085912039503455,60.0,8.123116493225098,-0.0,-7.024542014733015e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.524122287984936e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,0.0001002936187433,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.407652447000146e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0001002936114673,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0004757494607474,286.31329345703125,294.1499938964844,293.15240478515625,291.6650390625,293.1702880859375,293.15142822265625,287.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147875873371,7.592990236560127e-09,0.0010147799039259,-0.0189439728856086,0.0,0.0,0.0,-0.0085769966244697,60.0,8.108954429626465,-0.0,-7.021147752084289e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.524122287984936e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,0.0001002936187433,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.407652447000146e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0001002936114673,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0004757494607474,286.31329345703125,294.1499938964844,293.15240478515625,291.6650390625,293.1702880859375,293.15142822265625,287.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147875873371,7.592990236560127e-09,0.0010147799039259,-0.0189439728856086,0.0,0.0,0.0,-0.0085769966244697,60.0,8.108954429626465,-0.0,-7.021147752084289e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,9.51892216107808e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,0.0001002388598863,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,7.403607742162421e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,0.0001002388526103,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0004754897090606,286.31988525390625,294.1499938964844,293.1594543457031,291.66943359375,293.1702575683594,293.1551818847656,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142315877601,7.528198509021422e-09,0.0010142241371795,-0.0187742784619331,0.0,0.0,0.0,-0.0085448678582906,60.0,8.100481986999512,-0.0,-7.013482417050909e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,9.51892216107808e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,0.0001002388598863,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,7.403607742162421e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,0.0001002388526103,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,0.0004754897090606,286.31988525390625,294.1499938964844,293.1594543457031,291.66943359375,293.1702575683594,293.1551818847656,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142315877601,7.528198509021422e-09,0.0010142241371795,-0.0187742784619331,0.0,0.0,0.0,-0.0085448678582906,60.0,8.100481986999512,-0.0,-7.013482417050909e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,9.51659239945002e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,0.0001002143253572,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,7.40179602871649e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.202392578125,0.0,0.0,0.0001002143180812,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.202392578125,0.0,0.0,0.0004753733228426,286.3231811523437,294.1499938964844,293.1646423339844,291.6726989746094,293.17022705078125,293.15692138671875,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139840887859,7.499168397373523e-09,0.00101397652179,-0.0186982452869415,0.0,0.0,0.0,-0.0085304798558354,60.0,8.095866203308105,-0.0,-7.010049074551716e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20556640625,0.0,0.0,9.512975520920008e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.0001001762357191,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,7.398982415907085e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054748535156,0.0,0.0,0.0001001762284431,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.0004751926462631,286.32647705078125,294.1499938964844,293.1708984375,291.6766052246094,293.1703186035156,293.1600036621094,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135974735021,7.454104888893198e-09,0.0010135900229215,-0.0185802187770605,0.0,0.0,0.0,-0.0085081327706575,60.0,8.09331226348877,-0.0,-7.004722135661724e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.505208436166868e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0001000944394036,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,7.392941188300028e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0001000944321276,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0004748046630993,286.3330383300781,294.1499938964844,293.1864929199219,291.68634033203125,293.170654296875,293.1670837402344,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012772321701,7.3573320769071415e-09,0.0010127649875357,-0.0183267556130886,0.0,0.0,0.0,-0.0084601715207099,60.0,8.089221000671387,-0.0,-6.993287371415138e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.505208436166868e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,0.0001000944394036,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,7.392941188300028e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0001000944321276,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,0.0004748046630993,286.3330383300781,294.1499938964844,293.1864929199219,291.68634033203125,293.170654296875,293.1670837402344,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012772321701,7.3573320769071415e-09,0.0010127649875357,-0.0183267556130886,0.0,0.0,0.0,-0.0084601715207099,60.0,8.089221000671387,-0.0,-6.993287371415138e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,9.49450331972912e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.998171299230307e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,7.384615310002118e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,9.998170571634546e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,0.0004742699384223,286.339599609375,294.1499938964844,293.2060241699219,291.69854736328125,293.17169189453125,293.1789855957031,287.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116299381479,7.223956544066823e-09,0.001011622720398,-0.0179774202406406,0.0,0.0,0.0,-0.0083940429612994,60.0,8.090653419494629,-0.0,-6.977544586561636e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,9.49450331972912e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.998171299230307e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,7.384615310002118e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,9.998170571634546e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,0.0004742699384223,286.339599609375,294.1499938964844,293.2060241699219,291.69854736328125,293.17169189453125,293.1789855957031,287.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116299381479,7.223956544066823e-09,0.001011622720398,-0.0179774202406406,0.0,0.0,0.0,-0.0083940429612994,60.0,8.090653419494629,-0.0,-6.977544586561636e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.483465692028405e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,9.986548684537412e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,7.376030407613143e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,9.986547956941648e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0004737185954581,286.3461608886719,294.1499938964844,293.22918701171875,291.7130126953125,293.1729431152344,293.1921081542969,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104565881192,7.086441211612282e-09,0.0010104494867846,-0.0176172330975532,0.0,0.0,0.0,-0.0083258841186761,60.0,8.093169212341309,-0.0,-6.961330711874325e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.483465692028405e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,9.986548684537412e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,7.376030407613143e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,9.986547956941648e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,0.0004737185954581,286.3461608886719,294.1499938964844,293.22918701171875,291.7130126953125,293.1729431152344,293.1921081542969,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104565881192,7.086441211612282e-09,0.0010104494867846,-0.0176172330975532,0.0,0.0,0.0,-0.0083258841186761,60.0,8.093169212341309,-0.0,-6.961330711874325e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,9.470919030718504e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.973336273105816e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,7.366271893261e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.973335545510054e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,0.0004730918735731,286.35272216796875,294.1499938964844,293.2557983398437,291.7296447753906,293.1744384765625,293.2072448730469,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091183939948,6.930118701120591e-09,0.0010091114090755,-0.0172077789902687,0.0,0.0,0.0,-0.0082483813166618,60.0,8.097723007202148,-0.0,-6.942922681218988e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,9.470919030718504e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,9.973336273105816e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,7.366271893261e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,9.973335545510054e-05,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,0.0004730918735731,286.35272216796875,294.1499938964844,293.2557983398437,291.7296447753906,293.1744384765625,293.2072448730469,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091183939948,6.930118701120591e-09,0.0010091114090755,-0.0172077789902687,0.0,0.0,0.0,-0.0082483813166618,60.0,8.097723007202148,-0.0,-6.942922681218988e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331848144531,0.0,0.0,9.463552123634145e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,9.965577919501813e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,7.360542076639831e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,9.96557719190605e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,0.000472723855637,286.3559875488281,294.1499938964844,293.27032470703125,291.7387084960937,293.1755676269531,293.21612548828125,287.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083331726491,6.838331678693521e-09,0.0010083263041451,-0.0169673580676317,0.0,0.0,0.0,-0.0082028768956661,60.0,8.102081298828125,-0.0,-6.932125273806379e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,9.456436237087472e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,9.958085138350724e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,7.355007983278483e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23614501953125,0.0,0.0,9.958084410754964e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0004723684396594,286.3592529296875,294.1499938964844,293.2855834960937,291.7482604980469,293.1766967773437,293.22589111328125,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075733298435,6.749677261552733e-09,0.0010075665777549,-0.016735142096877,0.0,0.0,0.0,-0.0081589184701442,60.0,8.106669425964355,-0.0,-6.921705164586457e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,9.441580914426596e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,9.942441829480232e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,7.34345376258716e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,9.94244110188447e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0004716263792943,286.3657531738281,294.1499938964844,293.3182983398437,291.7687072753906,293.1794738769531,293.2473449707031,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564591981117473e-09,0.0010059847263619,-0.0162503272294998,0.0,0.0,0.0,-0.0080671682953834,60.0,8.118046760559082,-0.0,-6.899974636098706e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423400878906,0.0,0.0,9.441580914426596e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,9.942441829480232e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,7.34345376258716e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,9.94244110188447e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,0.0004716263792943,286.3657531738281,294.1499938964844,293.3182983398437,291.7687072753906,293.1794738769531,293.2473449707031,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564591981117473e-09,0.0010059847263619,-0.0162503272294998,0.0,0.0,0.0,-0.0080671682953834,60.0,8.118046760559082,-0.0,-6.899974636098706e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,9.428732300875708e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,9.928910731105134e-05,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2476501464844,0.0,0.0,7.333459507208318e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,9.928910731105134e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,0.0004709845525212,286.3712158203125,294.1499938964844,293.3478698730469,291.7872009277344,293.1826477050781,293.2680969238281,287.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046223178505,6.4045080350183525e-09,0.0010046159150078,-0.0158309917896986,0.0,0.0,0.0,-0.0079878084361553,60.0,8.130964279174805,-0.0,-6.881207070819073e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,9.42628539633006e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,9.926334314513952e-05,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486267089844,0.0,0.0,7.331556844292209e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.92633358691819e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,0.0004708623164333,286.37225341796875,294.1499938964844,293.35369873046875,291.79083251953125,293.1832580566406,293.27203369140625,287.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043615475296,6.374023975297405e-09,0.0010043552611023,-0.0157511383295059,0.0,0.0,0.0,-0.007972695864737,60.0,8.133424758911133,-0.0,-6.877635883029144e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,9.410861093783752e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,9.91009219433181e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,7.319560245377943e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.910091466736048e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0004700918507296,286.3787536621094,294.1499938964844,293.3915405273437,291.8144836425781,293.18707275390625,293.2964172363281,287.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027179960161,6.1818523633405675e-09,0.001002711826004,-0.0152477379888296,0.0,0.0,0.0,-0.0078774271532893,60.0,8.148738861083984,-0.0,-6.8551464948996e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,9.410861093783752e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544250488281,0.0,0.0,9.91009219433181e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,7.319560245377943e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,9.910091466736048e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,0.0004700918507296,286.3787536621094,294.1499938964844,293.3915405273437,291.8144836425781,293.18707275390625,293.2964172363281,287.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027179960161,6.1818523633405675e-09,0.001002711826004,-0.0152477379888296,0.0,0.0,0.0,-0.0078774271532893,60.0,8.148738861083984,-0.0,-6.8551464948996e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.396806126460432e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,9.895291441353038e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,7.308628846658394e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.895291441353038e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0004693897790275,286.38525390625,294.1499938964844,293.4316101074219,291.83953857421875,293.1918029785156,293.32476806640625,287.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012204293161,6.006747099718268e-09,0.0010012143757194,-0.0147890336811542,0.0,0.0,0.0,-0.0077906195074319,60.0,8.168985366821289,-0.0,-6.834686416823389e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.396806126460432e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,9.895291441353038e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,7.308628846658394e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.895291441353038e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26055908203125,0.0,0.0,0.0004693897790275,286.38525390625,294.1499938964844,293.4316101074219,291.83953857421875,293.1918029785156,293.32476806640625,287.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012204293161,6.006747099718268e-09,0.0010012143757194,-0.0147890336811542,0.0,0.0,0.0,-0.0077906195074319,60.0,8.168985366821289,-0.0,-6.834686416823389e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,9.38941302592866e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,9.887506166705862e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638854980469,0.0,0.0,7.302877929760143e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,9.8875054391101e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,0.0004690204805228,286.38848876953125,294.1499938964844,293.4523620605469,291.8525085449219,293.1942443847656,293.3385009765625,287.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004346258938,5.914634115811168e-09,0.0010004286887124,-0.0145477307960391,0.0,0.0,0.0,-0.0077449651435017,60.0,8.179136276245117,-0.0,-6.823935194688603e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
