time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077160,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,9.383597353007644e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,9.881381993182003e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,7.298355194507167e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,9.881381265586242e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0004687299660872,286.3917236328125,294.1499938964844,293.4736022949219,291.86578369140625,293.197265625,293.3543701171875,287.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998130844905,5.842173411707563e-09,0.0009998072637245,-0.0143579104915261,0.0,0.0,0.0,-0.0077090342529118,60.0,8.19205093383789,-0.0,-6.815483999389471e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.371260966872796e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.86839149845764e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,7.288760389201343e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.86839077086188e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.000468113750685,286.3981628417969,294.1499938964844,293.5173034667969,291.89312744140625,293.203125,293.385009765625,287.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984985226765,5.688477688892135e-09,0.0009984928183257,-0.0139552745968103,0.0,0.0,0.0,-0.0076328390277922,60.0,8.2168607711792,-0.0,-6.797575480277376e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.371260966872796e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.86839149845764e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,7.288760389201343e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,9.86839077086188e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.000468113750685,286.3981628417969,294.1499938964844,293.5173034667969,291.89312744140625,293.203125,293.385009765625,287.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984985226765,5.688477688892135e-09,0.0009984928183257,-0.0139552745968103,0.0,0.0,0.0,-0.0076328390277922,60.0,8.2168607711792,-0.0,-6.797575480277376e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.361260890727864e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,9.857860277406873e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,7.28098166291602e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,9.85785954981111e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.000467614212539,286.4046325683594,294.1499938964844,293.5625,291.9213562011719,293.2096252441406,293.4173583984375,287.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974330896511,5.563882243819762e-09,0.000997427618131,-0.0136288674548268,0.0,0.0,0.0,-0.0075710727833211,60.0,8.245088577270508,-0.0,-6.783075434668717e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,9.361260890727864e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,9.857860277406873e-05,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,7.28098166291602e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,9.85785954981111e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.000467614212539,286.4046325683594,294.1499938964844,293.5625,291.9213562011719,293.2096252441406,293.4173583984375,287.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974330896511,5.563882243819762e-09,0.000997427618131,-0.0136288674548268,0.0,0.0,0.0,-0.0075710727833211,60.0,8.245088577270508,-0.0,-6.783075434668717e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,9.356491500511764e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,9.8528376838658e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,7.277272379724309e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,9.8528376838658e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0004673759685829,286.4110717773437,294.1499938964844,293.6089172363281,291.95037841796875,293.21728515625,293.4541015625,287.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969245875254,5.504462663452614e-09,0.0009969189995899,-0.0134732034057378,0.0,0.0,0.0,-0.0075416136533021,60.0,8.279691696166992,-0.0,-6.77616540656345e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,9.356491500511764e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.284912109375,0.0,0.0,9.8528376838658e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2851867675781,0.0,0.0,7.277272379724309e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,9.8528376838658e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,0.0004673759685829,286.4110717773437,294.1499938964844,293.6089172363281,291.95037841796875,293.21728515625,293.4541015625,287.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969245875254,5.504462663452614e-09,0.0009969189995899,-0.0134732034057378,0.0,0.0,0.0,-0.0075416136533021,60.0,8.279691696166992,-0.0,-6.77616540656345e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,9.355283691547812e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,9.85156584647484e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,7.276333053596318e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,9.85156584647484e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0004673156654462,286.41754150390625,294.1499938964844,293.6562805175781,291.98004150390625,293.2255859375,293.49224853515625,287.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996796763502,5.489415144666054e-09,0.0009967912919819,-0.0134337823837995,0.0,0.0,0.0,-0.0075341588817536,60.0,8.318157196044922,-0.0,-6.77441605034801e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,9.355283691547812e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.291015625,0.0,0.0,9.85156584647484e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,7.276333053596318e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,9.85156584647484e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0004673156654462,286.41754150390625,294.1499938964844,293.6562805175781,291.98004150390625,293.2255859375,293.49224853515625,287.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996796763502,5.489415144666054e-09,0.0009967912919819,-0.0134337823837995,0.0,0.0,0.0,-0.0075341588817536,60.0,8.318157196044922,-0.0,-6.77441605034801e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,9.354104986414312e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,9.850325295701624e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,7.27541628293693e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,9.850324568105862e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0004672567883972,286.4207763671875,294.1499938964844,293.6802673339844,291.9950561523437,293.2298583984375,293.5118408203125,287.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966704528778,5.474729114496313e-09,0.0009966649813577,-0.0133953085169196,0.0,0.0,0.0,-0.0075268745422363,60.0,8.337879180908203,-0.0,-6.772709326696713e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,9.354971552966164e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,9.851237700786442e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,7.276090764207765e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,9.85123697319068e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,0.000467300065793,286.4239807128906,294.1499938964844,293.70440673828125,292.0101623535156,293.234130859375,293.53106689453125,287.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967633523046,5.4855258113661876e-09,0.0009967578807845,-0.0134235927835106,0.0,0.0,0.0,-0.0075322301127016,60.0,8.357522964477539,-0.0,-6.773964145168065e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,9.36609212658368e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,9.862947626970708e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,7.284739695023745e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,9.862946899374948e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,0.0004678555415011,286.4304504394531,294.1499938964844,293.75299072265625,292.0406188964844,293.2432556152344,293.5719299316406,287.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979465976357,5.624066989895482e-09,0.0009979410097002,-0.0137865375727415,0.0,0.0,0.0,-0.007600903045386,60.0,8.403745651245117,-0.0,-6.790077833329633e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,9.36609212658368e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,9.862947626970708e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,7.284739695023745e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,9.862946899374948e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,0.0004678555415011,286.4304504394531,294.1499938964844,293.75299072265625,292.0406188964844,293.2432556152344,293.5719299316406,287.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979465976357,5.624066989895482e-09,0.0009979410097002,-0.0137865375727415,0.0,0.0,0.0,-0.007600903045386,60.0,8.403745651245117,-0.0,-6.790077833329633e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,9.393074287800118e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,9.891360969049856e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,7.305725739570335e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.891360241454096e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0004692033689934,286.4364318847656,294.1499938964844,293.7979431152344,292.0687866210937,293.25323486328125,293.6169738769531,287.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008217068389,5.960231863610943e-09,0.0010008156532421,-0.0146671822294592,0.0,0.0,0.0,-0.0077675553038716,60.0,8.46198558807373,-0.0,-6.829256449236709e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095092773437,0.0,0.0,9.395420784130692e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,9.893832611851394e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,7.307551277335733e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,9.893831884255631e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0004693205992225,286.4369506835937,294.1499938964844,293.8018493652344,292.0712585449219,293.2541198730469,293.6208801269531,287.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010717669501,5.98947291763352e-09,0.0010010657133534,-0.0147437825798988,0.0,0.0,0.0,-0.0077820513397455,60.0,8.467050552368164,-0.0,-6.832669185996565e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.421369759365916e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,9.92115819826722e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,7.327733328565955e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,9.92115747067146e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0004706167965196,286.44342041015625,294.1499938964844,293.8507080078125,292.1019287109375,293.2646789550781,293.6688232421875,287.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038359323516,6.312762756977008e-09,0.0010038296459242,-0.0155906658619642,0.0,0.0,0.0,-0.0079423170536756,60.0,8.527314186096191,-0.0,-6.870462954111646e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,9.421369759365916e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,9.92115819826722e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,7.327733328565955e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,9.92115747067146e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0004706167965196,286.44342041015625,294.1499938964844,293.8507080078125,292.1019287109375,293.2646789550781,293.6688232421875,287.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038359323516,6.312762756977008e-09,0.0010038296459242,-0.0155906658619642,0.0,0.0,0.0,-0.0079423170536756,60.0,8.527314186096191,-0.0,-6.870462954111646e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,9.46580621530302e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,9.96795206447132e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,7.362294854829088e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,9.967951336875558e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.0004728364874608,286.449951171875,294.1499938964844,293.8992919921875,292.13250732421875,293.2762756347656,293.7215270996094,287.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085706599056,6.866393231774737e-09,0.0010085637914016,-0.0170408654958009,0.0,0.0,0.0,-0.0082167759537696,60.0,8.601032257080078,-0.0,-6.935425744813983e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32183837890625,0.0,0.0,9.46580621530302e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,9.96795206447132e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,7.362294854829088e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,9.967951336875558e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,0.0004728364874608,286.449951171875,294.1499938964844,293.8992919921875,292.13250732421875,293.2762756347656,293.7215270996094,287.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085706599056,6.866393231774737e-09,0.0010085637914016,-0.0170408654958009,0.0,0.0,0.0,-0.0082167759537696,60.0,8.601032257080078,-0.0,-6.935425744813983e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.48896340560168e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,9.992336708819494e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,7.380305760307238e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,9.992336708819494e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,0.0004739932192023,286.4532470703125,294.1499938964844,293.9234313964844,292.147705078125,293.2822570800781,293.7486877441406,287.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110402945429,7.154905112827237e-09,0.0010110330767929,-0.0177965592592954,0.0,0.0,0.0,-0.0083598149940371,60.0,8.64004135131836,-0.0,-6.969400345724355e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,9.514994599157944e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.0001001974960672,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,7.400552567560226e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,0.0001001974887913,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,0.0004752935492433,286.4565124511719,294.1499938964844,293.9474182128906,292.162841796875,293.2882385253906,293.77587890625,287.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013811212033,7.479227903672836e-09,0.0010138037614524,-0.0186460204422473,0.0,0.0,0.0,-0.0085205826908349,60.0,8.679342269897461,-0.0,-7.0076922042972e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,9.579242760082708e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0001008740582619,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,7.450523116858676e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.000100874050986,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.0004785028868354,286.4631042480469,294.1499938964844,293.99481201171875,292.1927490234375,293.3009033203125,293.8327331542969,287.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206586448475,8.279695151713895e-09,0.0010206503793597,-0.0207424126565456,0.0,0.0,0.0,-0.008917418308556,60.0,8.769009590148926,-0.0,-7.102647003875975e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,9.579242760082708e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,0.0001008740582619,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,7.450523116858676e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,0.000100874050986,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,0.0004785028868354,286.4631042480469,294.1499938964844,293.99481201171875,292.1927490234375,293.3009033203125,293.8327331542969,287.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206586448475,8.279695151713895e-09,0.0010206503793597,-0.0207424126565456,0.0,0.0,0.0,-0.008917418308556,60.0,8.769009590148926,-0.0,-7.102647003875975e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,9.651414438849316e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,0.0001016340611386,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,7.506657129852101e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,0.0001016340538626,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,0.0004821080074179,286.4697570800781,294.1499938964844,294.04119873046875,292.22216796875,293.3143920898437,293.8920288085937,287.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283446172252,9.178887871996722e-09,0.0010283354204148,-0.0230970457196235,0.0,0.0,0.0,-0.0093631669878959,60.0,8.866889953613281,-0.0,-7.210075381181015e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,9.651414438849316e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,0.0001016340611386,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,7.506657129852101e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,0.0001016340538626,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3405456542969,0.0,0.0,0.0004821080074179,286.4697570800781,294.1499938964844,294.04119873046875,292.22216796875,293.3143920898437,293.8920288085937,287.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283446172252,9.178887871996722e-09,0.0010283354204148,-0.0230970457196235,0.0,0.0,0.0,-0.0093631669878959,60.0,8.866889953613281,-0.0,-7.210075381181015e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,9.731071622809397e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.00010247289174,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.568612636532634e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.000102472884464,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.0004860870540142,286.4764404296875,294.1499938964844,294.0863952636719,292.2509155273437,293.3285217285156,293.95220947265625,287.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036831876263,1.0171355313559616e-08,0.00103682174813,-0.0256954859942197,0.0,0.0,0.0,-0.009855174459517,60.0,8.971904754638672,-0.0,-7.329581563908506e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,9.731071622809397e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.00010247289174,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.568612636532634e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.000102472884464,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.0004860870540142,286.4764404296875,294.1499938964844,294.0863952636719,292.2509155273437,293.3285217285156,293.95220947265625,287.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036831876263,1.0171355313559616e-08,0.00103682174813,-0.0256954859942197,0.0,0.0,0.0,-0.009855174459517,60.0,8.971904754638672,-0.0,-7.329581563908506e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534240722656,0.0,0.0,9.81856428552419e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,0.0001033942244248,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,7.636662485310808e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0001033942171488,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0004904574598185,286.48321533203125,294.1499938964844,294.1300964355469,292.2788391113281,293.3434143066406,294.0099182128906,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461561614647,1.1261453103372789e-08,0.0010461448691785,-0.0285489428788423,0.0,0.0,0.0,-0.0103955920785665,60.0,9.08393669128418,-0.0,-7.461974860234477e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534240722656,0.0,0.0,9.81856428552419e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,0.0001033942244248,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,7.636662485310808e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0001033942171488,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,0.0004904574598185,286.48321533203125,294.1499938964844,294.1300964355469,292.2788391113281,293.3434143066406,294.0099182128906,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461561614647,1.1261453103372789e-08,0.0010461448691785,-0.0285489428788423,0.0,0.0,0.0,-0.0103955920785665,60.0,9.08393669128418,-0.0,-7.461974860234477e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,9.861760190688074e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,0.0001038491027429,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,7.6702592195943e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,0.000103849095467,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,0.0004926152178086,286.4866027832031,294.1499938964844,294.1513366699219,292.2924499511719,293.3509826660156,294.0392761230469,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507585247978,1.1799655474931114e-08,0.0010507467668503,-0.0299574993550777,0.0,0.0,0.0,-0.0106624001637101,60.0,9.14004898071289,-0.0,-7.527776801907748e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,9.907805360853672e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,0.0001043339798343,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,7.706072210567072e-05,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.0001043339725583,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0004949152935296,286.4900207519531,294.1499938964844,294.1720886230469,292.3058166503906,293.3587646484375,294.0667724609375,287.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556634515523,1.2373352120675918e-08,0.0010556509951129,-0.0314587615430355,0.0,0.0,0.0,-0.0109468000009655,60.0,9.197994232177734,-0.0,-7.598235640671194e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,9.997302549891174e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,0.0001052764273481,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,7.775681297061965e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001052764200721,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0004993858165107,286.49688720703125,294.1499938964844,294.212158203125,292.33172607421875,293.3748474121094,294.1210327148437,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651982156559,1.3488445027576292e-08,0.0010651847114786,-0.0343761481344699,0.0,0.0,0.0,-0.011499592103064,60.0,9.31365203857422,-0.0,-7.736124274515532e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,9.997302549891174e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,0.0001052764273481,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,7.775681297061965e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001052764200721,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0004993858165107,286.49688720703125,294.1499938964844,294.212158203125,292.33172607421875,293.3748474121094,294.1210327148437,287.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651982156559,1.3488445027576292e-08,0.0010651847114786,-0.0343761481344699,0.0,0.0,0.0,-0.011499592103064,60.0,9.31365203857422,-0.0,-7.736124274515532e-08,0.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.050000000745058,0.0001008730323519,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.050000000745058,0.000106224179035,298.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.050000000745058,7.845681830076501e-05,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.050000000745058,0.000106224171759,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.050000000745058,0.000503881543409,286.5038146972656,284.95001220703125,294.25,292.3564147949219,293.3913269042969,294.1712646484375,287.2842712402344,1.0,0.1000000014901161,7.86883891379375e-10,7.86883891379375e-10,1.0,1.0,-0.0010747915366664,1.4609836895829176e-08,0.0010747769847512,-0.0373091399669647,0.0,0.0,0.0,-0.0120555311441421,60.0,9.429654121398926,-0.0,-7.876040086784999e-08,1.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730773925781,0.0,0.050000000745058,0.0001008730323519,298.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.050000000745058,0.000106224179035,298.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.050000000745058,7.845681830076501e-05,298.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.050000000745058,0.000106224171759,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.050000000745058,0.000503881543409,286.5038146972656,284.95001220703125,294.25,292.3564147949219,293.3913269042969,294.1712646484375,287.2842712402344,1.0,0.1000000014901161,7.86883891379375e-10,7.86883891379375e-10,1.0,1.0,-0.0010747915366664,1.4609836895829176e-08,0.0010747769847512,-0.0373091399669647,0.0,0.0,0.0,-0.0120555311441421,60.0,9.429654121398926,-0.0,-7.876040086784999e-08,1.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.6357457637786865,0.050000000745058,0.0408256314694881,298.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.6357457637786865,0.050000000745058,0.042991355061531,298.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.6357457637786865,0.050000000745058,0.0317532680928707,298.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.6357457637786865,0.050000000745058,0.042991355061531,298.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.6357457637786865,0.050000000745058,0.2039324641227722,287.11199951171875,284.95001220703125,294.2683410644531,292.3685302734375,297.0147705078125,297.76983642578125,287.49169921875,1.0,0.1097103655338287,0.0844910144805908,0.0844910144805908,1.0,1.0,-0.4357380867004394,0.0005287185194902,0.4352093636989593,-0.120219737291336,0.0,0.0,0.0,10.167206764221191,60.0,1246.4598388671875,0.0,12.272356986999512,1.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.6329216361045837,0.050000000745058,0.045239545404911,298.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.6329216361045837,0.050000000745058,0.0476394221186637,298.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.6329216361045837,0.050000000745058,0.0351863130927085,298.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.6329216361045837,0.050000000745058,0.0476394221186637,298.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.6329216361045837,0.050000000745058,0.2259809076786041,288.10064697265625,284.95001220703125,294.2866516113281,292.3808288574219,297.555419921875,298.7189025878906,288.7978820800781,1.0,0.1210803017020225,0.1689820289611816,0.1689820289611816,1.0,1.0,-0.4820218384265899,0.017345979809761,0.4646758437156677,-0.1111610308289527,0.0,0.0,0.0,12.504541397094728,60.0,2543.829345703125,0.0,16.678730010986328,1.0,281.5707702636719,283.8476867675781,296.9222412109375,298.6869201660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3191266928749424e-21,-6.595633464374712e-22,-6.595633464374712e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.5719802379608154,0.050000000745058,0.0456749759614467,298.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.5719802379608154,0.050000000745058,0.0480979494750499,298.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.5719802379608154,0.050000000745058,0.0355249792337417,298.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.5719802379608154,0.050000000745058,0.0480979494750499,298.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.5719802379608154,0.050000000745058,0.2281559556722641,287.2425842285156,284.95001220703125,294.3233337402344,292.4059143066406,297.52655029296875,298.68804931640625,286.3676147460937,1.0,0.1405798196792602,0.3379640579223633,0.3379640579223633,1.0,1.0,-0.4866767227649688,0.0647787451744079,0.4218979775905609,-0.0641009882092475,1.0,1.0,0.0,20.033077239990234,60.0,11712.40234375,0.0,23.18061065673828,1.0,282.3127136230469,285.9865417480469,297.4730224609375,298.6596984863281,293.1499938964844,293.1499938964844,283.1499938964844,1979.988525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224213361740112,1.0,0.0,0.0,0.93723464012146,0.9372366666793824,5.956810511520416e-08,4.264527320861816,4.264517307281494,9.797846360015685e-06,0.0,0.0,-0.0,4635.98828125,0.0,28.29526329040528,1895.24658203125,0.0,317.0708312988281,0.2497257739305496,1.0,0.0,3.0,1.0,0.0
