time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079440,298.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.5719802379608154,0.050000000745058,0.0456749759614467,298.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.5719802379608154,0.050000000745058,0.0480979494750499,298.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.5719802379608154,0.050000000745058,0.0355249792337417,298.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.5719802379608154,0.050000000745058,0.0480979494750499,298.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.5719802379608154,0.050000000745058,0.2281559556722641,287.2425842285156,284.95001220703125,294.3233337402344,292.4059143066406,297.52655029296875,298.68804931640625,286.3676147460937,1.0,0.1405798196792602,0.3379640579223633,0.3379640579223633,1.0,1.0,-0.4866767227649688,0.0647787451744079,0.4218979775905609,-0.0641009882092475,1.0,1.0,0.0,20.033077239990234,60.0,11712.40234375,0.0,23.18061065673828,1.0,282.3127136230469,285.9865417480469,297.4730224609375,298.6596984863281,293.1499938964844,293.1499938964844,283.1499938964844,1979.988525390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224213361740112,1.0,0.0,0.0,0.93723464012146,0.9372366666793824,5.956810511520416e-08,4.264527320861816,4.264517307281494,9.797846360015685e-06,0.0,0.0,-0.0,4635.98828125,0.0,28.29526329040528,1895.24658203125,0.0,317.0708312988281,0.2497257739305496,1.0,0.0,3.0,1.0,0.0
18079500,298.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.5500342845916748,0.050000000745058,0.0458122864365577,298.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.5500342845916748,0.050000000745058,0.0482425428926944,298.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.5500342845916748,0.050000000745058,0.035631775856018,298.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.5500342845916748,0.050000000745058,0.0482425428926944,298.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.5500342845916748,0.050000000745058,0.2288418561220169,285.8533935546875,284.95001220703125,294.3416748046875,292.418701171875,297.498779296875,298.64080810546875,285.4200744628906,1.0,0.1489792615175247,0.4224550724029541,0.4224550724029541,1.0,1.0,-0.4881399571895599,0.104293443262577,0.3838465213775635,-0.0246787387877702,1.0,1.0,0.0,23.711143493652344,60.0,11102.181640625,0.0,26.33100128173828,1.0,282.6615905761719,285.0136413574219,296.6885681152344,297.8919677734375,293.1499938964844,293.1499938964844,283.1499938964844,3282.94287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510215699672699,1.0,0.0,0.0,1.206856608390808,1.2068595886230469,9.72141975807972e-08,4.265899658203125,4.265889644622803,9.78613843471976e-06,0.0,0.0,-0.0,3791.943603515625,0.0,60.110626220703125,1895.4337158203125,0.0,539.2731323242188,0.3146362006664276,1.0,0.0,3.0,1.0,0.0
18079560,298.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.5331205129623413,0.050000000745058,0.0459433943033218,298.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.5331205129623413,0.050000000745058,0.0483806058764457,298.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.5331205129623413,0.050000000745058,0.0357337519526481,298.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.5331205129623413,0.050000000745058,0.0483806058764457,298.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.5331205129623413,0.050000000745058,0.2294967621564865,285.2236328125,284.95001220703125,294.3599853515625,292.431640625,297.299560546875,298.59210205078125,285.061279296875,1.0,0.1565355062484741,0.5379640460014343,0.5379640460014343,0.800000011920929,1.0,-0.4895370304584503,0.1610307544469833,0.3285062909126282,0.0319053940474987,0.9719586968421936,0.9719586968421936,0.0,27.228853225708008,60.0,10615.31640625,0.0,29.35882377624512,1.0,282.8982238769531,284.685791015625,295.9869689941406,297.0799255371094,293.1499938964844,293.1499938964844,283.1499938964844,4725.365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528011679649353,1.0,0.0,0.0,1.4415229558944702,1.4415271282196045,1.386560199989617e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3632.974365234375,0.0,102.5561752319336,1895.43701171875,0.0,600.75830078125,0.376509428024292,1.0,0.0,3.0,1.0,0.0
18079620,298.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5165694355964661,0.050000000745058,0.0461057126522064,298.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5165694355964661,0.050000000745058,0.0485515370965004,298.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5165694355964661,0.050000000745058,0.0358599983155727,298.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5165694355964661,0.050000000745058,0.0485515370965004,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.5165694355964661,0.050000000745058,0.2303075939416885,284.9447631835937,284.95001220703125,294.3844299316406,292.4490966796875,296.5291442871094,298.53369140625,284.8949890136719,1.0,0.165408656001091,0.6919670701026917,0.6919670701026917,0.5333488583564758,1.0,-0.4912663102149963,0.257976233959198,0.2332900762557983,0.1285012811422348,0.8340103030204773,0.8340103030204773,0.0,31.58721351623535,60.0,10478.5322265625,0.0,33.15027618408203,1.0,283.0626525878906,284.5450134277344,295.41754150390625,296.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,8722.416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998854696750641,1.0,0.0,0.0,1.690624475479126,1.6906306743621826,1.907162356928893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.01513671875,0.0,173.1427001953125,1895.4371337890625,0.0,506.571044921875,0.4407569169998169,1.0,0.0,3.0,1.0,0.0
18079680,298.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5102581977844238,0.050000000745058,0.0461803413927555,298.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5102581977844238,0.050000000745058,0.0486301258206367,298.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5102581977844238,0.050000000745058,0.0359180457890033,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5102581977844238,0.050000000745058,0.0486301258206367,298.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.5102581977844238,0.050000000745058,0.230680376291275,284.8855285644531,284.95001220703125,294.39666748046875,292.4579467773437,295.8632202148437,298.5084228515625,284.8487548828125,1.0,0.1693561226129531,0.7689820528030396,0.7689820528030396,0.4000000059604645,1.0,-0.4920614957809448,0.3467605412006378,0.145300954580307,0.2169195264577865,0.7857234477996826,0.7857234477996826,0.0,33.59727096557617,60.0,10515.423828125,0.0,34.919315338134766,1.0,283.1001892089844,284.52606201171875,295.2748107910156,296.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,11201.3662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766528010368347,1.0,0.0,0.0,1.7603143453598022,1.7603213787078855,2.067634881086633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.769287109375,0.0,201.7458953857422,1895.4371337890625,0.0,440.25189208984375,0.4588895440101623,1.0,0.0,3.0,1.0,0.0
18079740,298.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.4982645809650421,0.050000000745058,0.0463482327759265,298.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.4982645809650421,0.050000000745058,0.0488069243729114,298.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.4982645809650421,0.050000000745058,0.0360486283898353,298.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.4982645809650421,0.050000000745058,0.0488069243729114,298.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.4982645809650421,0.050000000745058,0.2315190285444259,284.7919921875,284.95001220703125,294.4266967773437,292.4798583984375,294.5363464355469,298.4564819335937,284.7817077636719,1.0,0.1778658330440521,0.958187699317932,0.958187699317932,0.0723966509103775,1.0,-0.4938466250896454,0.4925746619701385,0.0012719649821519,0.3620614111423492,0.6589049100875854,0.6589049100875854,0.0,38.113075256347656,60.0,10523.5048828125,-0.0,38.90997314453125,1.0,283.1380920410156,284.5887756347656,295.1634521484375,295.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,19018.6171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186365902423858,1.0,0.0,0.0,1.7060002088546753,1.7060084342956543,1.9420104990786058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.5390625,0.0,213.3594970703125,1895.4371337890625,0.0,309.7734680175781,0.4656857550144195,1.0,0.0,3.0,1.0,0.0
18079800,298.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.4961080551147461,0.050000000745058,0.0463824570178985,298.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.4961080551147461,0.050000000745058,0.0488429591059684,298.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.4961080551147461,0.050000000745058,0.0360752455890178,298.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.4961080551147461,0.050000000745058,0.0488429591059684,298.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.4961080551147461,0.050000000745058,0.2316899746656417,284.7865295410156,284.95001220703125,294.4333190917969,292.4847412109375,294.4551696777344,298.4468078613281,284.78857421875,1.0,0.1795293539762497,1.0,1.0,0.0,1.0,-0.4942158460617065,0.4942141473293304,1.705546537777991e-06,0.3636858165264129,0.6357628703117371,0.6357628703117371,0.0,39.02938461303711,60.0,10483.8916015625,-0.0,39.71882629394531,1.0,283.14117431640625,284.6244812011719,295.1688537597656,295.96832275390625,293.1499938964844,293.1499938964844,283.1499938964844,20792.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072279632091522,1.0,0.0,0.0,1.656251311302185,1.6562594175338743,1.83039944090524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.700927734375,0.0,204.9679412841797,1895.4371337890625,0.0,288.5635681152344,0.4563204348087311,1.0,0.0,3.0,1.0,0.0
18079860,298.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.48858642578125,0.050000000745058,0.0465109348297119,298.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.48858642578125,0.050000000745058,0.048978254199028,298.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.48858642578125,0.050000000745058,0.0361751727759838,298.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.48858642578125,0.050000000745058,0.048978254199028,298.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.48858642578125,0.050000000745058,0.2323317527770996,284.8558654785156,284.95001220703125,294.46051025390625,292.50494384765625,294.4562683105469,298.4131774902344,284.8965759277344,1.0,0.1856318712234497,1.0,1.0,0.0,1.0,-0.4955848753452301,0.4955845177173614,3.590233461636672e-07,0.3650471568107605,0.613351583480835,0.613351583480835,0.0,42.46866989135742,60.0,10431.1572265625,-0.0,42.76603317260742,1.0,283.147216796875,284.79949951171875,295.2449035644531,296.00164794921875,293.1499938964844,293.1499938964844,283.1499938964844,21788.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369232028722763,1.0,0.0,0.0,1.4875980615615845,1.4876055717468262,1.4766060019155702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.120849609375,0.0,163.8029022216797,1895.4371337890625,0.0,224.46902465820312,0.4287391602993011,1.0,0.0,3.0,1.0,0.0
18079920,298.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.4863592982292175,0.050000000745058,0.0465512052178382,298.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.4863592982292175,0.050000000745058,0.0490206591784954,298.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.4863592982292175,0.050000000745058,0.0362064912915229,298.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.4863592982292175,0.050000000745058,0.0490206591784954,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.4863592982292175,0.050000000745058,0.2325329035520553,284.8956298828125,284.95001220703125,294.4700012207031,292.51202392578125,294.4658508300781,298.4036560058594,284.9291687011719,1.0,0.1875009834766388,1.0,1.0,0.0,1.0,-0.4960139989852905,0.4960136413574219,3.594531392536737e-07,0.3655048608779907,0.6276087164878845,0.6276087164878845,0.0,43.54690933227539,48.0,10520.7275390625,-0.0,43.7247314453125,1.0,283.1480712890625,284.82623291015625,295.29010009765625,296.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,20421.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3606999218463897,1.0,0.0,0.0,1.4902199506759644,1.490227222442627,1.4818155591456161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.952880859375,0.0,160.2601776123047,1895.4371337890625,0.0,211.0043029785156,0.4260347783565521,1.0,0.0,3.0,1.0,0.0
18079980,298.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4840582609176636,0.050000000745058,0.0465934872627258,298.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4840582609176636,0.050000000745058,0.0490651838481426,298.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4840582609176636,0.050000000745058,0.0362393781542778,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4840582609176636,0.050000000745058,0.0490651838481426,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4840582609176636,0.050000000745058,0.2327441126108169,284.9502868652344,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37469482421875,284.9466247558594,1.0,0.1889631301164627,1.0,1.0,0.0,1.0,-0.4964648783206939,0.4964645206928253,3.600883644594433e-07,0.3663892447948456,0.6546374559402466,0.6546374559402466,0.0,44.683231353759766,36.0,10688.5517578125,-0.0,44.73662567138672,1.0,283.14959716796875,284.81036376953125,295.49188232421875,296.269287109375,293.1499938964844,293.1499938964844,283.1499938964844,17722.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514306247234344,1.0,0.0,0.0,1.5408849716186523,1.5408920049667358,1.584287048217448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.09375,0.0,164.18359375,1895.4371337890625,0.0,196.579330444336,0.4288343489170074,1.0,0.0,3.0,1.0,0.0
18080040,298.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4840582609176636,0.050000000745058,0.0465934872627258,298.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4840582609176636,0.050000000745058,0.0490651838481426,298.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4840582609176636,0.050000000745058,0.0362393781542778,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4840582609176636,0.050000000745058,0.0490651838481426,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.4840582609176636,0.050000000745058,0.2327441126108169,284.9502868652344,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37469482421875,284.9466247558594,1.0,0.1889631301164627,1.0,1.0,0.0,1.0,-0.4964648783206939,0.4964645206928253,3.600883644594433e-07,0.3663892447948456,0.6546374559402466,0.6546374559402466,0.0,44.683231353759766,36.0,10688.5517578125,-0.0,44.73662567138672,1.0,283.14959716796875,284.81036376953125,295.49188232421875,296.269287109375,293.1499938964844,293.1499938964844,283.1499938964844,17722.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514306247234344,1.0,0.0,0.0,1.5408849716186523,1.5408920049667358,1.584287048217448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.09375,0.0,164.18359375,1895.4371337890625,0.0,196.579330444336,0.4288343489170074,1.0,0.0,3.0,1.0,0.0
18080100,298.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.4853130877017975,0.050000000745058,0.0465703569352626,298.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.4853130877017975,0.050000000745058,0.0490408279001712,298.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.4853130877017975,0.050000000745058,0.0362213887274265,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.4853130877017975,0.050000000745058,0.0490408279001712,298.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.4853130877017975,0.050000000745058,0.2326285690069198,284.9440612792969,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3640441894531,284.9425048828125,1.0,0.1877424716949463,1.0,1.0,0.0,1.0,-0.4962185025215149,0.4962181448936462,3.5998579051010893e-07,0.3664434850215912,0.6493954658508301,0.6493954658508301,0.0,44.06708908081055,36.0,10674.1396484375,-0.0,44.1874885559082,1.0,283.1498107910156,284.8095703125,295.5667419433594,296.35565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18042.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561902940273285,1.0,0.0,0.0,1.5355626344680786,1.535569667816162,1.5733613167867588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.64892578125,0.0,163.8813934326172,1895.4371337890625,0.0,203.96548461914065,0.4284214973449707,1.0,0.0,3.0,1.0,0.0
18080160,298.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.487882912158966,0.050000000745058,0.0465235635638237,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.487882912158966,0.050000000745058,0.0489915534853935,298.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.487882912158966,0.050000000745058,0.0361849926412105,298.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.487882912158966,0.050000000745058,0.0489915534853935,298.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.487882912158966,0.050000000745058,0.2323948293924331,284.9443664550781,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3554077148437,284.9462890625,1.0,0.1854184418916702,1.0,1.0,0.0,1.0,-0.4957199692726135,0.4957196116447449,3.596472879507928e-07,0.3662654161453247,0.6475317478179932,0.6475317478179932,0.0,42.817752838134766,25.0,10673.2587890625,-0.0,43.07575607299805,1.0,283.14990234375,284.81719970703125,295.61444091796875,296.41583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18197.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3628942370414734,1.0,0.0,0.0,1.528159499168396,1.5281665325164795,1.5582273249492573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.40185546875,0.0,162.55001831054688,1895.4371337890625,0.0,214.44696044921875,0.4273643493652344,1.0,0.0,3.0,1.0,0.0
18080220,298.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.4929056167602539,0.050000000745058,0.0464355200529098,298.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.4929056167602539,0.050000000745058,0.0488988384604454,298.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.4929056167602539,0.1658886820077896,0.0361165143549442,298.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.4929056167602539,0.050000000745058,0.0488988384604454,298.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.4929056167602539,0.050000000745058,0.2319550365209579,284.9497375488281,284.95001220703125,294.5677795410156,292.58660888671875,294.5636291503906,298.3465270996094,284.9512634277344,1.0,0.181089386343956,1.0,1.0,0.0,1.0,-0.4947817325592041,0.4947813749313354,3.589319135244296e-07,0.3657572865486145,0.649935781955719,0.649935781955719,0.0,40.465179443359375,25.0,10692.806640625,-0.0,40.98824691772461,1.0,283.14996337890625,284.8217163085937,295.6476135253906,296.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18034.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718328773975372,1.0,0.0,0.0,1.5287861824035645,1.528793215751648,1.5595055913308897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.48193359375,0.0,162.19412231445312,1895.4371337890625,0.0,228.62088012695312,0.4271523952484131,1.0,0.0,3.0,1.0,0.0
18080280,298.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.5823304057121277,0.1739898025989532,0.0649419948458671,298.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.5076530575752258,0.050000000745058,0.048665065318346,298.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7256618142127991,0.1670419126749038,0.0958209782838821,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.5076530575752258,0.050000000745058,0.048665065318346,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.5076530575752258,0.050000000745058,0.230846107006073,284.9634704589844,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.33856201171875,285.0072937011719,1.0,0.1795911341905594,1.0,1.0,0.0,1.0,-0.5866571068763733,0.5866566300392151,4.432917251051549e-07,0.439204066991806,0.6597936153411865,0.6597936153411865,0.0,35.312744140625,45.0,11722.39453125,-0.0,46.78837966918945,1.0,283.1499938964844,284.8953552246094,295.6573791503906,296.4891662597656,293.1499938964844,293.1499938964844,283.1499938964844,17781.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759280145168304,1.0,0.0,0.0,1.5347371101379397,1.5347440242767334,1.5716700829671026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.58642578125,0.0,162.85443115234375,1895.4371337890625,0.0,235.2111968994141,0.4279704093933105,1.0,0.0,3.0,1.0,0.0
18080340,298.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.8303219079971313,0.1656410694122314,0.1515030264854431,298.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.7830862402915955,0.1576952189207077,0.1335953176021576,298.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8225535154342651,0.1618320196866989,0.1143259182572364,298.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.5493268370628357,0.1536319106817245,0.0482465140521526,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490905761719,0.5493268370628357,0.050000000745058,0.2288606911897659,285.3970947265625,284.95001220703125,294.6100158691406,292.61944580078125,294.60748291015625,298.2103271484375,285.458251953125,1.0,0.186907947063446,1.0,1.0,0.0,1.0,-0.8118062019348145,0.8118054866790771,6.831450605204736e-07,0.6148118376731873,1.0,1.0,0.0,26.811325073242188,45.0,16371.9619140625,-0.0,67.56771850585938,1.0,283.1499938964844,285.2013244628906,295.8145751953125,296.8663635253906,293.1499938964844,293.1499938964844,283.1499938964844,8424.3193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407009869813919,1.0,0.0,0.0,1.8970911502838133,1.897098422050476,2.401428957909957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.2470703125,0.0,234.6900177001953,1895.4371337890625,0.0,288.1688232421875,0.4883326292037964,1.0,0.0,3.0,1.0,0.0
18080400,298.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.8461658954620361,0.1645503044128418,0.150224432349205,298.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4675598144531,0.8225038051605225,0.1564007997512817,0.1444949507713318,298.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8393537998199463,0.1617991477251052,0.1138983070850372,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.6995790600776672,0.1554424166679382,0.0883049070835113,298.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.564659059047699,0.050000000745058,0.2283621430397033,285.46405029296875,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.1799621582031,285.51123046875,1.0,0.189829483628273,1.0,1.0,0.0,1.0,-0.870314359664917,0.8703135848045349,7.532751737926446e-07,0.6575412154197693,1.0,1.0,0.0,24.722118377685547,63.0,17255.22265625,-0.0,74.2248764038086,1.0,283.1499938964844,285.2244567871094,295.8666076660156,296.9693908691406,293.1499938964844,293.1499938964844,283.1499938964844,8663.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196208119392395,1.0,0.0,0.0,1.957436442375183,1.9574443101882928,2.55663508141879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.1611328125,0.0,256.581298828125,1895.4371337890625,0.0,311.6579284667969,0.5049829483032227,1.0,0.0,3.0,1.0,0.0
18080460,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8303825855255127,0.1647938042879104,0.1484181433916092,298.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.8129483461380005,0.1524582803249359,0.1460730135440826,298.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.828494668006897,0.164057657122612,0.1145936846733093,298.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478881835937,0.8115017414093018,0.1520455181598663,0.1452729403972625,298.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357116699219,0.5539359450340271,0.1433357894420623,0.2286989986896515,285.64794921875,284.95001220703125,294.64385986328125,292.6459350585937,294.64166259765625,298.0817565917969,285.6435852050781,1.0,0.2022136002779007,1.0,1.0,0.0,1.0,-0.9397501349449158,0.9397493004798888,8.4366615737963e-07,0.7106965184211731,1.0,1.0,0.0,27.278549194335938,63.0,19113.875,-0.0,90.95499420166016,1.0,283.1499938964844,285.26446533203125,296.0188903808594,297.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,10687.2841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799427390098572,1.0,0.0,0.0,2.1774911880493164,2.17750096321106,3.163779354053986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.3544921875,0.0,353.0585327148437,1895.4371337890625,0.0,449.074462890625,0.5572026371955872,1.0,0.0,3.0,1.0,0.0
18080520,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776428222656,0.8459568023681641,0.166865199804306,0.1490087658166885,297.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.8255950212478638,0.1521944105625152,0.1451759189367294,298.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67828369140625,0.8446178436279297,0.1659304499626159,0.1153209134936332,297.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.8245609402656555,0.151100292801857,0.144591823220253,297.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.7328696250915527,0.1440806537866592,0.4792132079601288,285.681884765625,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.0621032714844,285.7629089355469,1.0,0.2083559334278106,1.0,1.0,0.0,1.0,-0.9844163060188292,0.9844153523445128,9.718127103042209e-07,0.8376023769378662,1.0,1.0,0.0,27.1733627319336,66.0,21406.6328125,-0.0,125.876953125,1.0,283.1499938964844,285.37548828125,296.03424072265625,297.40576171875,293.1499938964844,293.1499938964844,283.1499938964844,11313.1611328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002692341804504,1.0,0.0,0.0,2.2403504848480225,2.2403604984283447,3.349078099290637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.16650390625,0.0,384.52545166015625,1895.4371337890625,0.0,507.7488098144531,0.575855016708374,1.0,0.0,3.0,1.0,0.0
18080580,298.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9002001881599426,0.1820203512907028,0.1063562706112861,297.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9002001881599426,0.1588432341814041,0.1119982749223709,298.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9002001881599426,0.1785394698381424,0.0827215462923049,297.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.9278939366340636,0.1555823534727096,0.1214927285909652,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.9591283202171326,0.1380374729633331,0.6294344067573547,286.005859375,284.95001220703125,294.6822204589844,292.67608642578125,294.6806030273437,298.0667419433594,286.0248413085937,1.0,0.2287279814481735,1.0,1.0,0.0,1.0,-1.2671059370040894,1.2671045064926147,1.361367139907088e-06,0.9580532312393188,1.0,1.0,0.0,17.782411575317383,66.0,24338.990234375,-0.0,153.79251098632812,1.0,283.1499938964844,285.5330505371094,296.0552673339844,297.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,13339.9501953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602265000343323,1.0,0.0,0.0,2.432770252227783,2.4327821731567383,3.949076301523746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.47119140625,0.0,492.3577270507813,1895.4371337890625,0.0,730.5621337890625,0.6212360262870789,1.0,0.0,3.0,1.0,0.0
18080640,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.9139969944953918,0.1842667907476425,0.1165870577096939,297.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.9820085167884828,0.1588534861803054,0.1500183641910553,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.9139969944953918,0.1803860813379287,0.0906788185238838,297.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.976309299468994,0.1553069204092025,0.147134780883789,297.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.9383525848388672,0.1371245682239532,0.6233361959457397,286.0362854003906,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.0533447265625,286.0455322265625,1.0,0.2335546910762787,1.0,1.0,0.0,1.0,-1.2843027114868164,1.2843014001846311,1.3937894891569158e-06,0.9717112183570862,1.0,1.0,0.0,18.695947647094727,86.0,24737.609375,-0.0,170.3573455810547,1.0,283.1499938964844,285.538818359375,296.05255126953125,297.7122497558594,293.1499938964844,293.1499938964844,283.1499938964844,13797.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752092003822327,1.0,0.0,0.0,2.47415828704834,2.474170923233032,4.084589022568253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.005859375,0.0,517.9168701171875,1895.4371337890625,0.0,799.9639892578125,0.6345210671424866,1.0,0.0,3.0,1.0,0.0
18080700,298.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.9345501065254213,0.1885679066181183,0.132496103644371,297.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.9623321890830994,0.1591558158397674,0.1510536670684814,298.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.9345501065254213,0.1836850643157959,0.1030525118112564,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.9532127976417542,0.1546556055545807,0.1470409035682678,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946350097656,0.9070109128952026,0.1348480135202407,0.6120859980583191,286.0973205566406,284.95001220703125,294.70855712890625,292.69683837890625,294.7070617675781,298.0187072753906,286.1097717285156,1.0,0.2482476532459259,1.0,1.0,0.0,1.0,-1.3707951307296753,1.3707935810089111,1.5653766922696375e-06,1.0411878824234009,1.0,1.0,0.0,21.13597297668457,86.0,26214.240234375,-0.0,196.79327392578125,1.0,283.1499938964844,285.5691223144531,296.0238342285156,297.7862548828125,293.1499938964844,293.1499938964844,283.1499938964844,15053.0322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061798930168152,1.0,0.0,0.0,2.584258556365967,2.584272146224976,4.456206283975917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.7060546875,0.0,590.1815185546875,1895.4371337890625,0.0,963.7546997070312,0.6593819856643677,1.0,0.0,3.0,1.0,0.0
18080760,298.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1653747558594,0.9613196849822998,0.1874725222587585,0.1695944815874099,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639099121094,0.9029558897018432,0.1591823548078537,0.1510935872793197,298.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9518751502037048,0.1821807026863098,0.1282992660999298,297.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.8940944671630859,0.1546105295419693,0.1468186825513839,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16241455078125,0.8528002500534058,0.1335756331682205,0.6050311326980591,286.1660461425781,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9594421386719,286.1798095703125,1.0,0.2636867463588714,1.0,1.0,0.0,1.0,-1.441339373588562,1.4413375854492188,1.715837356641714e-06,1.0984766483306885,1.0,1.0,0.0,25.597291946411133,106.0,27459.96484375,-0.0,233.51318359375,1.0,283.1499938964844,285.6083679199219,295.985107421875,297.8305358886719,293.1499938964844,293.1499938964844,283.1499938964844,16031.25390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630344808101654,1.0,0.0,0.0,2.6669061183929443,2.666920661926269,4.745793091842643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.00439453125,0.0,648.6359252929688,1895.4371337890625,0.0,1110.4410400390625,0.6828955411911011,1.0,0.0,3.0,1.0,0.0
18080820,297.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.791388750076294,0.1858518272638321,0.1681236922740936,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.117431640625,0.7533321976661682,0.1605049520730972,0.1528748720884323,297.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.7852288484573364,0.1816597282886505,0.1278161257505417,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175537109375,0.7462164759635925,0.1557177603244781,0.1484085172414779,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.7099288105964661,0.1321267485618591,0.6010864973068237,286.1163024902344,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8500061035156,286.10986328125,1.0,0.2916739881038666,1.0,1.0,0.0,1.0,-1.4381721019744873,1.4381704330444336,1.7075028608815046e-06,1.094519853591919,1.0,1.0,0.0,48.5350227355957,94.0,27925.025390625,-0.0,288.4144897460937,1.0,283.1499938964844,285.5158996582031,295.8973388671875,297.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,18038.505859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662189781665802,1.0,0.0,0.0,2.828943490982056,2.8289597034454346,5.340007760423759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.74853515625,0.0,774.1958618164062,1895.4371337890625,0.0,1326.1015625,0.7235917448997498,1.0,0.0,3.0,1.0,0.0
18080880,297.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.791388750076294,0.1858518272638321,0.1681236922740936,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.117431640625,0.7533321976661682,0.1605049520730972,0.1528748720884323,297.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.7852288484573364,0.1816597282886505,0.1278161257505417,297.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175537109375,0.7462164759635925,0.1557177603244781,0.1484085172414779,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.7099288105964661,0.1321267485618591,0.6010864973068237,286.1163024902344,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8500061035156,286.10986328125,1.0,0.2916739881038666,1.0,1.0,0.0,1.0,-1.4381721019744873,1.4381704330444336,1.7075028608815046e-06,1.094519853591919,1.0,1.0,0.0,48.5350227355957,94.0,27925.025390625,-0.0,288.4144897460937,1.0,283.1499938964844,285.5158996582031,295.8973388671875,297.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,18038.505859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662189781665802,1.0,0.0,0.0,2.828943490982056,2.8289597034454346,5.340007760423759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.74853515625,0.0,774.1958618164062,1895.4371337890625,0.0,1326.1015625,0.7235917448997498,1.0,0.0,3.0,1.0,0.0
18080940,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692138671875,0.7610450983047485,0.1880095303058624,0.1698097139596939,297.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0696105957031,0.7267746329307556,0.1620311141014099,0.1545599550008773,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.7550694346427917,0.1832717061042785,0.12893146276474,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697021484375,0.719920814037323,0.1570651829242706,0.1499311029911041,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.6789624094963074,0.1318963319063186,0.6009339094161987,286.06890869140625,284.95001220703125,294.78857421875,292.75982666015625,294.78717041015625,297.8043518066406,286.064697265625,1.0,0.3031947910785675,1.0,1.0,0.0,1.0,-1.445198655128479,1.4451969861984253,1.7227396256203065e-06,1.100027561187744,1.0,1.0,0.0,58.42169189453125,94.0,28285.916015625,-0.0,315.81182861328125,1.0,283.1499938964844,285.46142578125,295.84454345703125,297.7760925292969,293.1499938964844,293.1499938964844,283.1499938964844,19360.3046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710460782051086,1.0,0.0,0.0,2.930758714675904,2.930776357650757,5.731304781875224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.77685546875,0.0,860.8320922851562,1895.4371337890625,0.0,1390.178466796875,0.7463216781616211,1.0,0.0,3.0,1.0,0.0
18081000,297.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564880371094,0.7550912499427795,0.1893429458141327,0.170971393585205,297.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.7210336327552795,0.1628386229276657,0.1553829908370971,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565490722656,0.7488980293273926,0.184253305196762,0.1296202987432479,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.7139531970024109,0.1577879935503006,0.150675743818283,297.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.6717974543571472,0.131965696811676,0.6014130711555481,286.0563049316406,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7877502441406,286.0533752441406,1.0,0.3068400025367737,1.0,1.0,0.0,1.0,-1.4498772621154783,1.4498755931854248,1.732949385768734e-06,1.103710055351257,1.0,1.0,0.0,61.29853057861328,82.0,28442.396484375,-0.0,325.0536193847656,1.0,283.1499938964844,285.4465637207031,295.8309326171875,297.7655944824219,293.1499938964844,293.1499938964844,283.1499938964844,19810.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730630397796631,1.0,0.0,0.0,2.9646737575531006,2.964691638946533,5.864717991244106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.48193359375,0.0,891.0640869140625,1895.4371337890625,0.0,1405.0040283203125,0.7577234506607056,1.0,0.0,3.0,1.0,0.0
18081060,297.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.749492347240448,0.1942519843578338,0.1753064543008804,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02392578125,0.7140569686889648,0.165718525648117,0.1581748574972152,297.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.7421061396598816,0.1878928244113922,0.1321502476930618,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.7063044309616089,0.1603896766901016,0.1532075405120849,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0241394042969,0.661790668964386,0.1326348930597305,0.6044489741325378,286.0237121582031,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74365234375,286.0226135253906,1.0,0.3141323328018188,1.0,1.0,0.0,1.0,-1.4681507349014282,1.468148946762085,1.7732303376760683e-06,1.1181179285049438,1.0,1.0,0.0,66.34716033935547,70.0,29020.5,-0.0,346.2341003417969,1.0,283.1499938964844,285.40167236328125,295.8216247558594,297.7739562988281,293.1499938964844,293.1499938964844,283.1499938964844,21423.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771205067634583,1.0,0.0,0.0,3.082947015762329,3.0829663276672363,6.341988409985788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.43994140625,0.0,1002.0203857421876,1895.4371337890625,0.0,1435.083251953125,0.7874976396560669,1.0,0.0,3.0,1.0,0.0
18081120,297.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.749492347240448,0.1942519843578338,0.1753064543008804,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02392578125,0.7140569686889648,0.165718525648117,0.1581748574972152,297.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.7421061396598816,0.1878928244113922,0.1321502476930618,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.7063044309616089,0.1603896766901016,0.1532075405120849,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0241394042969,0.661790668964386,0.1326348930597305,0.6044489741325378,286.0237121582031,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74365234375,286.0226135253906,1.0,0.3141323328018188,1.0,1.0,0.0,1.0,-1.4681507349014282,1.468148946762085,1.7732303376760683e-06,1.1181179285049438,1.0,1.0,0.0,66.34716033935547,70.0,29020.5,-0.0,346.2341003417969,1.0,283.1499938964844,285.40167236328125,295.8216247558594,297.7739562988281,293.1499938964844,293.1499938964844,283.1499938964844,21423.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771205067634583,1.0,0.0,0.0,3.082947015762329,3.0829663276672363,6.341988409985788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.43994140625,0.0,1002.0203857421876,1895.4371337890625,0.0,1435.083251953125,0.7874976396560669,1.0,0.0,3.0,1.0,0.0
18081180,297.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7579024434089661,0.1997104883193969,0.1800788044929504,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.7200406789779663,0.1689102202653885,0.161098375916481,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.748785674571991,0.1919703334569931,0.1349142640829086,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.7123821973800659,0.16329987347126,0.1558656543493271,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.6652923226356506,0.1338067203760147,0.6090795397758484,286.0077209472656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7096862792969,286.007568359375,1.0,0.3158362507820129,1.0,1.0,0.0,1.0,-1.4894566535949707,1.489454746246338,1.8209715335615329e-06,1.1349276304244995,1.0,1.0,0.0,65.95011901855469,58.0,29621.04296875,-0.0,355.6099853515625,1.0,283.1499938964844,285.372314453125,295.8457946777344,297.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,22894.970703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808118224143982,1.0,0.0,0.0,3.1870877742767334,3.1871085166931152,6.777685257475241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.10888671875,0.0,1107.033203125,1895.4371337890625,0.0,1462.7393798828125,0.8137579560279846,1.0,0.0,3.0,1.0,0.0
18081240,297.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.7579024434089661,0.1997104883193969,0.1800788044929504,297.6425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.7200406789779663,0.1689102202653885,0.161098375916481,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077514648437,0.748785674571991,0.1919703334569931,0.1349142640829086,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.7123821973800659,0.16329987347126,0.1558656543493271,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.6652923226356506,0.1338067203760147,0.6090795397758484,286.0077209472656,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7096862792969,286.007568359375,1.0,0.3158362507820129,1.0,1.0,0.0,1.0,-1.4894566535949707,1.489454746246338,1.8209715335615329e-06,1.1349276304244995,1.0,1.0,0.0,65.95011901855469,58.0,29621.04296875,-0.0,355.6099853515625,1.0,283.1499938964844,285.372314453125,295.8457946777344,297.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,22894.970703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808118224143982,1.0,0.0,0.0,3.1870877742767334,3.1871085166931152,6.777685257475241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.10888671875,0.0,1107.033203125,1895.4371337890625,0.0,1462.7393798828125,0.8137579560279846,1.0,0.0,3.0,1.0,0.0
