time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081300,297.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.7660775780677795,0.2025340348482132,0.1825165003538131,297.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.7263838052749634,0.170567974448204,0.1625738888978958,297.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.7559061646461487,0.1940767914056778,0.1363164186477661,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.7188058495521545,0.1648174822330474,0.157208651304245,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.6707335710525513,0.13450288772583,0.6117057800292969,286.00225830078125,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6952209472656,286.0015563964844,1.0,0.3151573538780212,1.0,1.0,0.0,1.0,-1.5006023645401,1.5006005764007568,1.846273676164856e-06,1.1437195539474487,1.0,1.0,0.0,64.2599105834961,58.0,29942.009765625,-0.0,356.8092041015625,1.0,283.1499938964844,285.3583068847656,295.86248779296875,297.8603515625,293.1499938964844,293.1499938964844,283.1499938964844,23700.5625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831789016723633,1.0,0.0,0.0,3.2426741123199463,3.242695569992065,7.016167273832252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.10302734375,0.0,1165.97314453125,1895.4371337890625,0.0,1480.6173095703125,0.8249998092651367,1.0,0.0,3.0,1.0,0.0
18081360,297.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7768826484680176,0.2053911536931991,0.1849624067544937,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7347818613052368,0.1722453385591507,0.1640432924032211,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.7655452489852905,0.1961980611085891,0.137712150812149,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.727099597454071,0.1663555204868316,0.1585462540388107,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015563964844,0.6785268783569336,0.1352435946464538,0.6144289374351501,286.0015563964844,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.6820068359375,286.0018920898437,1.0,0.3136518895626068,1.0,1.0,0.0,1.0,-1.511855125427246,1.5118532180786133,1.8720460275289952e-06,1.1525934934616089,1.0,1.0,0.0,61.7820930480957,46.0,30220.23828125,-0.0,356.0341796875,1.0,283.1499938964844,285.35272216796875,295.8788452148437,297.893310546875,293.1499938964844,293.1499938964844,283.1499938964844,24246.912109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685799241065979,1.0,0.0,0.0,3.279836416244507,3.279858350753784,7.177904990385287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.38037109375,0.0,1206.5220947265625,1895.4371337890625,0.0,1500.536376953125,0.837183952331543,1.0,0.0,3.0,1.0,0.0
18081420,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.80595862865448,0.2111458778381347,0.189848393201828,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.7581874132156372,0.1756118088960647,0.1669465452432632,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.7922767400741577,0.2004323601722717,0.1404655873775482,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.749620258808136,0.1694452911615371,0.1611878126859665,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7006572484970093,0.1367878019809723,0.6199578046798706,285.9997863769531,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6582336425781,286.0004272460937,1.0,0.3089645802974701,1.0,1.0,0.0,1.0,-1.534319519996643,1.5343176126480105,1.924178832268808e-06,1.1702988147735596,1.0,1.0,0.0,55.27853775024414,34.0,30810.80859375,-0.0,350.3348388671875,1.0,283.1499938964844,285.3377990722656,295.9105834960937,297.9610290527344,293.1499938964844,293.1499938964844,283.1499938964844,25541.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915784478187561,1.0,0.0,0.0,3.36626935005188,3.3662924766540527,7.561205848105601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.3095703125,0.0,1304.4439697265625,1895.4371337890625,0.0,1544.9359130859375,0.859030544757843,1.0,0.0,3.0,1.0,0.0
18081480,297.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.80595862865448,0.2111458778381347,0.189848393201828,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.7581874132156372,0.1756118088960647,0.1669465452432632,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.7922767400741577,0.2004323601722717,0.1404655873775482,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.749620258808136,0.1694452911615371,0.1611878126859665,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7006572484970093,0.1367878019809723,0.6199578046798706,285.9997863769531,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6582336425781,286.0004272460937,1.0,0.3089645802974701,1.0,1.0,0.0,1.0,-1.534319519996643,1.5343176126480105,1.924178832268808e-06,1.1702988147735596,1.0,1.0,0.0,55.27853775024414,34.0,30810.80859375,-0.0,350.3348388671875,1.0,283.1499938964844,285.3377990722656,295.9105834960937,297.9610290527344,293.1499938964844,293.1499938964844,283.1499938964844,25541.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915784478187561,1.0,0.0,0.0,3.36626935005188,3.3662924766540527,7.561205848105601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.3095703125,0.0,1304.4439697265625,1895.4371337890625,0.0,1544.9359130859375,0.859030544757843,1.0,0.0,3.0,1.0,0.0
18081540,297.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8447067141532898,0.2169113457202911,0.1946951150894165,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.7948595285415649,0.1789483577013015,0.1697701811790466,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8299124240875244,0.2046028971672058,0.1431373953819275,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.7850815057754517,0.1725079864263534,0.1637524962425232,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7315534949302673,0.1383612304925918,0.6253951787948608,286.00128173828125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6372985839844,286.0020446777344,1.0,0.3024138212203979,1.0,1.0,0.0,1.0,-1.5563416481018066,1.5563396215438845,1.9761689600272803e-06,1.187642216682434,1.0,1.0,0.0,47.1419677734375,25.0,31385.9609375,-0.0,339.8568725585937,1.0,283.1499938964844,285.3265075683594,295.9391174316406,298.0250244140625,293.1499938964844,293.1499938964844,283.1499938964844,26776.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975290775299072,1.0,0.0,0.0,3.446667194366455,3.4466915130615234,7.926692546789127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.06884765625,0.0,1400.1578369140625,1895.4371337890625,0.0,1591.3079833984375,0.8793740272521973,1.0,0.0,3.0,1.0,0.0
18081600,297.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8447067141532898,0.2169113457202911,0.1946951150894165,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.7948595285415649,0.1789483577013015,0.1697701811790466,297.6581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8299124240875244,0.2046028971672058,0.1431373953819275,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.7850815057754517,0.1725079864263534,0.1637524962425232,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7315534949302673,0.1383612304925918,0.6253951787948608,286.00128173828125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6372985839844,286.0020446777344,1.0,0.3024138212203979,1.0,1.0,0.0,1.0,-1.5563416481018066,1.5563396215438845,1.9761689600272803e-06,1.187642216682434,1.0,1.0,0.0,47.1419677734375,25.0,31385.9609375,-0.0,339.8568725585937,1.0,283.1499938964844,285.3265075683594,295.9391174316406,298.0250244140625,293.1499938964844,293.1499938964844,283.1499938964844,26776.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975290775299072,1.0,0.0,0.0,3.446667194366455,3.4466915130615234,7.926692546789127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.06884765625,0.0,1400.1578369140625,1895.4371337890625,0.0,1591.3079833984375,0.8793740272521973,1.0,0.0,3.0,1.0,0.0
18081660,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.900997281074524,0.222645565867424,0.199513629078865,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8435701131820679,0.1822140663862228,0.172526940703392,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.881812572479248,0.2086670100688934,0.1457351297140121,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8338043689727783,0.1755024045705795,0.1662528216838836,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.7744788527488708,0.1399112939834594,0.6307399868965149,286.0047607421875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61846923828125,286.0056457519531,1.0,0.2956653535366058,1.0,1.0,0.0,1.0,-1.5779744386672974,1.577972412109375,2.028090193562093e-06,1.2046629190444946,1.0,1.0,0.0,38.79134368896485,25.0,31948.404296875,-0.0,328.2597045898437,1.0,283.1499938964844,285.317626953125,295.965576171875,298.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,27969.564453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033028602600098,1.0,0.0,0.0,3.5226283073425293,3.522653579711914,8.279935173050035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.95751953125,0.0,1494.78759765625,1895.4371337890625,0.0,1636.9154052734375,0.8986115455627441,1.0,0.0,3.0,1.0,0.0
18081720,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047607421875,0.900997281074524,0.222645565867424,0.199513629078865,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8435701131820679,0.1822140663862228,0.172526940703392,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.881812572479248,0.2086670100688934,0.1457351297140121,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8338043689727783,0.1755024045705795,0.1662528216838836,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.7744788527488708,0.1399112939834594,0.6307399868965149,286.0047607421875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61846923828125,286.0056457519531,1.0,0.2956653535366058,1.0,1.0,0.0,1.0,-1.5779744386672974,1.577972412109375,2.028090193562093e-06,1.2046629190444946,1.0,1.0,0.0,38.79134368896485,25.0,31948.404296875,-0.0,328.2597045898437,1.0,283.1499938964844,285.317626953125,295.965576171875,298.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,27969.564453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033028602600098,1.0,0.0,0.0,3.5226283073425293,3.522653579711914,8.279935173050035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.95751953125,0.0,1494.78759765625,1895.4371337890625,0.0,1636.9154052734375,0.8986115455627441,1.0,0.0,3.0,1.0,0.0
18081780,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9688273668289183,0.2283166199922561,0.2043725252151489,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.8983407616615295,0.1853823810815811,0.1752932518720626,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9453715085983276,0.2125992625951767,0.1483160704374313,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.8867155313491821,0.1784014701843261,0.1687647700309753,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.8229612708091736,0.1414022445678711,0.6363093256950378,286.0093688964844,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60107421875,286.0104675292969,1.0,0.2919840514659881,1.0,1.0,0.0,1.0,-1.5999282598495483,1.5999261140823364,2.08163942261308e-06,1.2219150066375732,1.0,1.0,0.0,32.82870101928711,25.0,32511.28515625,-0.0,322.9608764648437,1.0,283.1499938964844,285.31024169921875,295.99127197265625,298.1454772949219,293.1499938964844,293.1499938964844,283.1499938964844,29156.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088767886161804,1.0,0.0,0.0,3.596616506576538,3.5966429710388184,8.63140655837924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.966796875,0.0,1590.9683837890625,1895.4371337890625,0.0,1681.4989013671875,0.9173470735549928,1.0,0.0,3.0,1.0,0.0
18081840,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.9688273668289183,0.2283166199922561,0.2043725252151489,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.8983407616615295,0.1853823810815811,0.1752932518720626,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9453715085983276,0.2125992625951767,0.1483160704374313,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092468261719,0.8867155313491821,0.1784014701843261,0.1687647700309753,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.8229612708091736,0.1414022445678711,0.6363093256950378,286.0093688964844,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60107421875,286.0104675292969,1.0,0.2919840514659881,1.0,1.0,0.0,1.0,-1.5999282598495483,1.5999261140823364,2.08163942261308e-06,1.2219150066375732,1.0,1.0,0.0,32.82870101928711,25.0,32511.28515625,-0.0,322.9608764648437,1.0,283.1499938964844,285.31024169921875,295.99127197265625,298.1454772949219,293.1499938964844,293.1499938964844,283.1499938964844,29156.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088767886161804,1.0,0.0,0.0,3.596616506576538,3.5966429710388184,8.63140655837924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.966796875,0.0,1590.9683837890625,1895.4371337890625,0.0,1681.4989013671875,0.9173470735549928,1.0,0.0,3.0,1.0,0.0
18081900,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.9952943325042723,0.231159895658493,0.2068152576684951,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.9285631775856018,0.1869170218706131,0.1766671240329742,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.9752599000930786,0.2145020812749862,0.1495899856090545,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.9148700833320618,0.1798021644353866,0.1700121462345123,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.8453665971755981,0.1421120911836624,0.63911372423172,286.010986328125,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5928649902344,286.0111694335937,1.0,0.2909107208251953,1.0,1.0,0.0,1.0,-1.609691500663757,1.6096893548965454,2.1057981030025985e-06,1.2296390533447266,1.0,1.0,0.0,30.691648483276367,25.0,32794.93359375,-0.0,322.1982116699219,1.0,283.1499938964844,285.3040466308594,296.0041198730469,298.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,29861.248046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711611270904541,1.0,0.0,0.0,3.639803647994995,3.6398305892944336,8.839937777338491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.15625,0.0,1648.97119140625,1895.4371337890625,0.0,1703.5640869140625,0.9254882335662842,1.0,0.0,3.0,1.0,0.0
18081960,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00408935546875,0.985129714012146,0.2352685779333114,0.1952837109565735,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00421142578125,0.9381802082061768,0.1883841454982757,0.178063228726387,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041198730469,0.9832504391670228,0.2163255512714386,0.1508729159832,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.9241421818733216,0.1811360567808151,0.1712822914123535,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.851732075214386,0.1427811235189438,0.6421009302139282,286.0040283203125,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5885009765625,286.002685546875,1.0,0.2897245585918426,1.0,1.0,0.0,1.0,-1.6059986352920532,1.6059964895248413,2.096789785355213e-06,1.2268493175506592,1.0,1.0,0.0,30.1375675201416,28.0,32846.36328125,-0.0,318.4926452636719,1.0,283.1499938964844,285.2924499511719,296.0145874023437,298.19647216796875,293.1499938964844,293.1499938964844,283.1499938964844,30305.609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139807939529419,1.0,0.0,0.0,3.666785478591919,3.666812658309937,8.971483680397796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.7958984375,0.0,1685.9150390625,1895.4371337890625,0.0,1722.7850341796875,0.9351364970207214,1.0,0.0,3.0,1.0,0.0
18082020,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.9953494668006896,0.2432985454797744,0.214174211025238,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.9256946444511414,0.1932302415370941,0.1814663410186767,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.9728187918663024,0.2204352915287017,0.1536487340927124,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.9104514122009276,0.1836331784725189,0.173768937587738,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8399030566215515,0.1440752446651458,0.6483006477355957,285.9697570800781,284.95001220703125,295.1300048828125,293.0150146484375,295.1286926269531,297.588134765625,285.9630432128906,1.0,0.2884584665298462,1.0,1.0,0.0,1.0,-1.581199288368225,1.5811972618103027,2.0363752355478937e-06,1.207621455192566,1.0,1.0,0.0,31.091049194335938,31.0,32711.353515625,-0.0,321.7740783691406,1.0,283.1499938964844,285.2474670410156,296.02996826171875,298.2199401855469,293.1499938964844,293.1499938964844,283.1499938964844,31458.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170763611793518,1.0,0.0,0.0,3.735902786254883,3.735931158065796,9.312889233115128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.8681640625,0.0,1783.060302734375,1895.4371337890625,0.0,1748.03369140625,0.952654242515564,1.0,0.0,3.0,1.0,0.0
18082080,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.9953494668006896,0.2432985454797744,0.214174211025238,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.9256946444511414,0.1932302415370941,0.1814663410186767,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.9728187918663024,0.2204352915287017,0.1536487340927124,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.9104514122009276,0.1836331784725189,0.173768937587738,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8399030566215515,0.1440752446651458,0.6483006477355957,285.9697570800781,284.95001220703125,295.1300048828125,293.0150146484375,295.1286926269531,297.588134765625,285.9630432128906,1.0,0.2884584665298462,1.0,1.0,0.0,1.0,-1.581199288368225,1.5811972618103027,2.0363752355478937e-06,1.207621455192566,1.0,1.0,0.0,31.091049194335938,31.0,32711.353515625,-0.0,321.7740783691406,1.0,283.1499938964844,285.2474670410156,296.02996826171875,298.2199401855469,293.1499938964844,293.1499938964844,283.1499938964844,31458.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170763611793518,1.0,0.0,0.0,3.735902786254883,3.735931158065796,9.312889233115128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.8681640625,0.0,1783.060302734375,1895.4371337890625,0.0,1748.03369140625,0.952654242515564,1.0,0.0,3.0,1.0,0.0
18082140,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.974109411239624,0.2532351613044739,0.1755500137805938,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.9746975898742676,0.195800319314003,0.1852189302444458,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.974109411239624,0.2266136556863784,0.1365388929843902,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.958137273788452,0.1860746592283249,0.1759402751922607,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.8766064047813416,0.1454685181379318,0.6537351608276367,285.9571228027344,284.95001220703125,295.1666564941406,293.0397644042969,295.1654052734375,297.5903015136719,285.9620056152344,1.0,0.2896886169910431,1.0,1.0,0.0,1.0,-1.6172305345535278,1.617228388786316,2.125079390680185e-06,1.2360427379608154,1.0,1.0,0.0,28.7374324798584,51.0,33367.47265625,-0.0,315.4600524902344,1.0,283.1499938964844,285.24298095703125,296.04766845703125,298.2500915527344,293.1499938964844,293.1499938964844,283.1499938964844,32601.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184109091758728,1.0,0.0,0.0,3.803129196166992,3.8031585216522217,9.651070058680489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.6337890625,0.0,1881.06005859375,1895.4371337890625,0.0,1758.9666748046875,0.9696971774101256,1.0,0.0,3.0,1.0,0.0
18082200,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.974109411239624,0.2532351613044739,0.1755500137805938,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.9746975898742676,0.195800319314003,0.1852189302444458,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.974109411239624,0.2266136556863784,0.1365388929843902,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.958137273788452,0.1860746592283249,0.1759402751922607,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.8766064047813416,0.1454685181379318,0.6537351608276367,285.9571228027344,284.95001220703125,295.1666564941406,293.0397644042969,295.1654052734375,297.5903015136719,285.9620056152344,1.0,0.2896886169910431,1.0,1.0,0.0,1.0,-1.6172305345535278,1.617228388786316,2.125079390680185e-06,1.2360427379608154,1.0,1.0,0.0,28.7374324798584,51.0,33367.47265625,-0.0,315.4600524902344,1.0,283.1499938964844,285.24298095703125,296.04766845703125,298.2500915527344,293.1499938964844,293.1499938964844,283.1499938964844,32601.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184109091758728,1.0,0.0,0.0,3.803129196166992,3.8031585216522217,9.651070058680489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.6337890625,0.0,1881.06005859375,1895.4371337890625,0.0,1758.9666748046875,0.9696971774101256,1.0,0.0,3.0,1.0,0.0
18082260,297.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.9862694144248962,0.2614496648311615,0.1977750808000564,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.9525529742240906,0.197594866156578,0.1870188415050506,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.9969444274902344,0.2300599962472915,0.1603065133094787,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.9355837106704712,0.1884957402944564,0.1783061623573303,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8571329116821289,0.1468362063169479,0.6603182554244995,285.9941101074219,284.95001220703125,295.2033386230469,293.06378173828125,295.2020874023437,297.58544921875,285.99908447265625,1.0,0.2994485199451446,1.0,1.0,0.0,1.0,-1.6587951183319092,1.6587929725646973,2.229168785561342e-06,1.267796516418457,1.0,1.0,0.0,31.40571403503418,71.0,34232.74609375,-0.0,349.4048156738281,1.0,283.1499938964844,285.26226806640625,296.0818176269531,298.32568359375,293.1499938964844,293.1499938964844,283.04998779296875,33720.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217787504196167,1.0,0.0,0.0,3.867887496948242,3.867918014526367,9.98253767647839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.513671875,0.0,1978.7958984375,1895.4371337890625,0.0,1786.6812744140625,0.9851239919662476,1.0,0.0,3.0,1.0,0.0
18082320,297.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.9862694144248962,0.2614496648311615,0.1977750808000564,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.9525529742240906,0.197594866156578,0.1870188415050506,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.9969444274902344,0.2300599962472915,0.1603065133094787,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.9355837106704712,0.1884957402944564,0.1783061623573303,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8571329116821289,0.1468362063169479,0.6603182554244995,285.9941101074219,284.95001220703125,295.2033386230469,293.06378173828125,295.2020874023437,297.58544921875,285.99908447265625,1.0,0.2994485199451446,1.0,1.0,0.0,1.0,-1.6587951183319092,1.6587929725646973,2.229168785561342e-06,1.267796516418457,1.0,1.0,0.0,31.40571403503418,71.0,34232.74609375,-0.0,349.4048156738281,1.0,283.1499938964844,285.26226806640625,296.0818176269531,298.32568359375,293.1499938964844,293.1499938964844,283.04998779296875,33720.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217787504196167,1.0,0.0,0.0,3.867887496948242,3.867918014526367,9.98253767647839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.513671875,0.0,1978.7958984375,1895.4371337890625,0.0,1786.6812744140625,0.9851239919662476,1.0,0.0,3.0,1.0,0.0
18082380,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.9906679391860962,0.2628252506256103,0.2369687110185623,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8993794918060303,0.1997315138578415,0.189169779419899,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.950295865535736,0.2312195152044296,0.1617628931999206,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.885370135307312,0.1907833367586136,0.1807092428207397,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8161106705665588,0.1478556394577026,0.6664068102836609,285.9884338378906,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5495300292969,285.9930725097656,1.0,0.315853476524353,1.0,1.0,0.0,1.0,-1.725493550300598,1.7254910469055176,2.4043624762271065e-06,1.3200552463531494,1.0,1.0,0.0,37.83220291137695,91.0,35777.8203125,-0.0,403.4030151367188,1.0,283.051025390625,285.2286071777344,296.1426696777344,298.4873352050781,293.1499938964844,293.1499938964844,282.75,34676.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341902852058411,1.0,0.0,0.0,3.922285079956055,3.922316312789917,1.0265298442391213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.287109375,0.0,2063.464599609375,1895.4371337890625,0.0,1890.308837890625,0.9968305826187134,1.0,0.0,3.0,1.0,0.0
18082440,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.9906679391860962,0.2628252506256103,0.2369687110185623,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8993794918060303,0.1997315138578415,0.189169779419899,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.950295865535736,0.2312195152044296,0.1617628931999206,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.885370135307312,0.1907833367586136,0.1807092428207397,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8161106705665588,0.1478556394577026,0.6664068102836609,285.9884338378906,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5495300292969,285.9930725097656,1.0,0.315853476524353,1.0,1.0,0.0,1.0,-1.725493550300598,1.7254910469055176,2.4043624762271065e-06,1.3200552463531494,1.0,1.0,0.0,37.83220291137695,91.0,35777.8203125,-0.0,403.4030151367188,1.0,283.051025390625,285.2286071777344,296.1426696777344,298.4873352050781,293.1499938964844,293.1499938964844,282.75,34676.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341902852058411,1.0,0.0,0.0,3.922285079956055,3.922316312789917,1.0265298442391213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.287109375,0.0,2063.464599609375,1895.4371337890625,0.0,1890.308837890625,0.9968305826187134,1.0,0.0,3.0,1.0,0.0
18082500,297.6479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.9329825639724731,0.26276296377182,0.2368565201759338,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.8490021228790283,0.2006729394197464,0.1904475092887878,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.8911581635475159,0.2321410626173019,0.1626057177782058,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.8368644118309021,0.1917052268981933,0.1819909512996673,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.769442081451416,0.1480544954538345,0.6693223118782043,285.8617248535156,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5278015136719,285.8409423828125,1.0,0.3247233927249908,1.0,1.0,0.0,1.0,-1.7298004627227783,1.7297979593276978,2.416345523670316e-06,1.323740839958191,1.0,1.0,0.0,45.62714767456055,91.0,36871.99609375,-0.0,429.5724182128906,1.0,282.7919921875,285.0479736328125,296.2069396972656,298.7052917480469,293.1499938964844,293.1499938964844,282.75,34934.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478576898574829,1.0,0.0,0.0,3.936896085739136,3.936927795410156,1.0341921097278828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.35595703125,0.0,2086.61083984375,1895.4371337890625,0.0,2006.9459228515625,1.0,1.0,0.0,3.0,1.0,0.0
18082560,297.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8889201283454895,0.2636907994747162,0.2375629246234893,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944641113281,0.8151964545249939,0.2014205306768417,0.191547080874443,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7943420410156,0.8530897498130798,0.2329480201005935,0.1634277105331421,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.8030388951301575,0.192405954003334,0.1830596178770065,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7372706532478333,0.1480557024478912,0.6712157130241394,285.79425048828125,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.51092529296875,285.7935791015625,1.0,0.3340635895729065,1.0,1.0,0.0,1.0,-1.7365127801895142,1.7365102767944336,2.434478119539562e-06,1.328993558883667,1.0,1.0,0.0,53.72640609741211,94.0,37043.27734375,-0.0,457.4898986816406,1.0,282.7543334960937,285.0037841796875,296.1957092285156,298.668212890625,293.1499938964844,293.1499938964844,282.45001220703125,34939.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555679678916931,1.0,0.0,0.0,3.93717622756958,3.9372079372406006,1.0343392204958946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.9228515625,0.0,2087.056396484375,1895.4371337890625,0.0,2073.81298828125,1.0,1.0,0.0,3.0,1.0,0.0
18082620,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932922363281,0.8475163578987122,0.2665902376174927,0.2403737604618072,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.7757948637008667,0.2025544941425323,0.1932155042886734,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933837890625,0.8146089315414429,0.2343110591173172,0.1647977232933044,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.7640126943588257,0.1933986395597458,0.1846084892749786,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.7016757130622864,0.147745206952095,0.6725736260414124,285.59332275390625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4832458496094,285.5920715332031,1.0,0.3474984467029571,1.0,1.0,0.0,1.0,-1.7470284700393677,1.7470260858535769,2.463086730131181e-06,1.337249994277954,1.0,1.0,0.0,66.14889526367188,82.0,38244.34765625,-0.0,500.86138916015625,1.0,282.4574279785156,284.7811584472656,296.1934509277344,298.7474670410156,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713285088539124,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.39208984375,0.0,2087.0107421875,1895.4371337890625,0.0,2212.644775390625,1.0,1.0,0.0,3.0,1.0,0.0
18082680,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932922363281,0.8475163578987122,0.2665902376174927,0.2403737604618072,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.7757948637008667,0.2025544941425323,0.1932155042886734,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933837890625,0.8146089315414429,0.2343110591173172,0.1647977232933044,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.7640126943588257,0.1933986395597458,0.1846084892749786,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.7016757130622864,0.147745206952095,0.6725736260414124,285.59332275390625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4832458496094,285.5920715332031,1.0,0.3474984467029571,1.0,1.0,0.0,1.0,-1.7470284700393677,1.7470260858535769,2.463086730131181e-06,1.337249994277954,1.0,1.0,0.0,66.14889526367188,82.0,38244.34765625,-0.0,500.86138916015625,1.0,282.4574279785156,284.7811584472656,296.1934509277344,298.7474670410156,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713285088539124,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.39208984375,0.0,2087.0107421875,1895.4371337890625,0.0,2212.644775390625,1.0,1.0,0.0,3.0,1.0,0.0
18082740,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430236816406,0.8397915363311768,0.2682347297668457,0.2419679760932922,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.76739901304245,0.2030131816864013,0.1938256919384002,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.8060488104820251,0.2349137812852859,0.1653472185134887,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.7558712363243103,0.1937699764966964,0.1851395070552826,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.692757248878479,0.1474852114915847,0.6721906661987305,285.4433288574219,284.95001220703125,295.3323059082031,293.1413879394531,295.3311462402344,297.47039794921875,285.4243469238281,1.0,0.350902795791626,1.0,1.0,0.0,1.0,-1.7505152225494385,1.750512719154358,2.4726361971261213e-06,1.3400022983551023,1.0,1.0,0.0,69.58968353271484,82.0,39267.58203125,0.0,513.333740234375,1.0,282.190185546875,284.59051513671875,296.21978759765625,298.88787841796875,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780215322971344,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.431640625,0.0,2087.0107421875,1895.4371337890625,0.0,2292.073486328125,1.0,1.0,0.0,3.0,1.0,0.0
18082800,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.8372591137886047,0.2697055637836456,0.2433424443006515,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.7640311121940613,0.2033450901508331,0.1942292898893356,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.8024874925613403,0.2353735715150833,0.165732741355896,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.7525674104690552,0.1940178722143173,0.1854656338691711,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38006591796875,0.6886268258094788,0.1471721231937408,0.6711792945861816,285.3789978027344,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4582214355469,285.377197265625,1.0,0.3524651229381561,1.0,1.0,0.0,1.0,-1.7522916793823242,1.7522891759872437,2.4775260953902034e-06,1.3414171934127808,1.0,1.0,0.0,71.1541976928711,70.0,39366.46484375,0.0,519.1443481445312,1.0,282.1547546386719,284.5461120605469,296.1964416503906,298.8193359375,293.1499938964844,293.1499938964844,281.8500061035156,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828995585441589,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.4306640625,0.0,2087.0107421875,1895.4371337890625,0.0,2316.212158203125,1.0,1.0,0.0,3.0,1.0,0.0
18082860,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.841235339641571,0.2726709842681885,0.2460178136825561,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.7657921314239502,0.203879028558731,0.1947725266218185,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.8045878410339355,0.2361633479595184,0.1663156449794769,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.7540662884712219,0.1943748295307159,0.185842216014862,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.688440203666687,0.1464189291000366,0.6679069995880127,285.1619873046875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43426513671875,285.1596984863281,1.0,0.3519197702407837,1.0,1.0,0.0,1.0,-1.753381609916687,1.7533791065216064,2.480896228007623e-06,1.3425743579864502,1.0,1.0,0.0,70.77006530761719,58.0,40397.52734375,0.0,518.7026977539062,1.0,281.8553466796875,284.309814453125,296.203125,298.8876342773437,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922641634941101,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.607421875,0.0,2087.0107421875,1895.4371337890625,0.0,2400.91943359375,1.0,1.0,0.0,3.0,1.0,0.0
18082920,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.841235339641571,0.2726709842681885,0.2460178136825561,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.7657921314239502,0.203879028558731,0.1947725266218185,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.8045878410339355,0.2361633479595184,0.1663156449794769,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.7540662884712219,0.1943748295307159,0.185842216014862,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.688440203666687,0.1464189291000366,0.6679069995880127,285.1619873046875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.43426513671875,285.1596984863281,1.0,0.3519197702407837,1.0,1.0,0.0,1.0,-1.753381609916687,1.7533791065216064,2.480896228007623e-06,1.3425743579864502,1.0,1.0,0.0,70.77006530761719,58.0,40397.52734375,0.0,518.7026977539062,1.0,281.8553466796875,284.309814453125,296.203125,298.8876342773437,293.1499938964844,293.1499938964844,281.54998779296875,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922641634941101,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.607421875,0.0,2087.0107421875,1895.4371337890625,0.0,2400.91943359375,1.0,1.0,0.0,3.0,1.0,0.0
18082980,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8551012277603149,0.2754566073417663,0.2484036386013031,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7767939567565918,0.204212948679924,0.1949768960475921,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8161069750785828,0.2367200553417205,0.1666279584169387,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7644174695014954,0.1945365071296692,0.1858824044466018,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6969354748725891,0.1455326229333877,0.663332462310791,284.9414367675781,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.411376953125,284.9390869140625,1.0,0.3475266098976135,1.0,1.0,0.0,1.0,-1.7514245510101318,1.7514220476150513,2.4768619368842337e-06,1.3420859575271606,0.9790401458740234,0.9790401458740234,0.0,66.77018737792969,46.0,41340.42578125,0.0,505.5107421875,1.0,281.5574645996094,284.07177734375,296.21160888671875,298.95379638671875,293.1499938964844,293.1499938964844,281.25,35582.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004999160766602,1.0,0.0,0.0,3.933817386627197,3.933848857879639,1.0325750281481303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.5439453125,0.0,2087.377685546875,1895.4371337890625,0.0,2475.99658203125,1.0,1.0,0.0,3.0,1.0,0.0
18083040,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8551012277603149,0.2754566073417663,0.2484036386013031,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7767939567565918,0.204212948679924,0.1949768960475921,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8161069750785828,0.2367200553417205,0.1666279584169387,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7644174695014954,0.1945365071296692,0.1858824044466018,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6969354748725891,0.1455326229333877,0.663332462310791,284.9414367675781,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.411376953125,284.9390869140625,1.0,0.3475266098976135,1.0,1.0,0.0,1.0,-1.7514245510101318,1.7514220476150513,2.4768619368842337e-06,1.3420859575271606,0.9790401458740234,0.9790401458740234,0.0,66.77018737792969,46.0,41340.42578125,0.0,505.5107421875,1.0,281.5574645996094,284.07177734375,296.21160888671875,298.95379638671875,293.1499938964844,293.1499938964844,281.25,35582.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004999160766602,1.0,0.0,0.0,3.933817386627197,3.933848857879639,1.0325750281481303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.5439453125,0.0,2087.377685546875,1895.4371337890625,0.0,2475.99658203125,1.0,1.0,0.0,3.0,1.0,0.0
18083100,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8657432794570923,0.2768298387527466,0.2495405822992324,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7856026887893677,0.2043391168117523,0.1949966549873352,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8247265815734863,0.2369534969329834,0.1667200624942779,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7728213667869568,0.1945788264274597,0.1858218759298324,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7041357755661011,0.1450665295124054,0.6607329845428467,284.7978515625,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4008483886719,284.78271484375,1.0,0.3442713916301727,1.0,1.0,0.0,1.0,-1.7497304677963257,1.7497279644012451,2.472547294019023e-06,1.3410112857818604,0.8605451583862305,0.8605451583862305,0.0,63.78904724121094,46.0,41992.05078125,0.0,495.548828125,1.0,281.2936706542969,283.90240478515625,296.2411193847656,299.0860595703125,293.1499938964844,293.1499938964844,281.25,40223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066576719284058,1.0,0.0,0.0,3.859486103057861,3.859517574310303,9.939218443832942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.1708984375,0.0,2018.5303955078125,1895.4371337890625,0.0,2532.448486328125,0.9833027720451356,1.0,0.0,3.0,1.0,0.0
18083160,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8790843486785889,0.278268039226532,0.2506162226200104,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7967053055763245,0.2044805884361267,0.1949590444564819,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8354066610336304,0.2372129559516906,0.1667635291814804,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7835319638252258,0.1946366429328918,0.1857064813375473,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7131661176681519,0.1446166336536407,0.6579383015632629,284.8179931640625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3910827636719,284.8311767578125,1.0,0.3404558002948761,1.0,1.0,0.0,1.0,-1.7475348711013794,1.7475323677062988,2.46677973336773e-06,1.3394744396209717,0.8210672736167908,0.8210672736167908,0.0,60.32760620117188,34.0,41487.94921875,0.0,483.86273193359375,1.0,281.2564697265625,283.9756774902344,296.2094421386719,298.966796875,293.1499938964844,293.1499938964844,281.54998779296875,45022.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062623739242554,1.0,0.0,0.0,3.631382703781128,3.631412029266357,8.799081001598097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.45361328125,0.0,1751.4371337890625,1895.4371337890625,0.0,2528.817138671875,0.937461256980896,1.0,0.0,3.0,1.0,0.0
