time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083220,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9228618144989014,0.2827625274658203,0.2539120018482208,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8301169872283936,0.2056922167539596,0.1954963058233261,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8707156181335449,0.2388963848352432,0.1674476414918899,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8174065351486206,0.1956483721733093,0.1860633939504623,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7401539087295532,0.1444804221391677,0.654624879360199,285.03094482421875,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38580322265625,285.0286560058594,1.0,0.3317629992961883,1.0,1.0,0.0,1.0,-1.7494027614593506,1.74940025806427,2.4720734472794e-06,1.3410876989364624,0.9727827310562134,0.9727827310562134,0.0,51.630958557128906,25.0,41091.3515625,0.0,459.1339416503906,1.0,281.54296875,284.16619873046875,296.15045166015625,298.7966003417969,293.1499938964844,293.1499938964844,281.25,33168.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895196080207825,1.0,0.0,0.0,3.746415376663208,3.7464442253112793,9.36537389861769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.62548828125,0.0,1809.9248046875,1895.4371337890625,0.0,2376.017333984375,0.954903483390808,1.0,0.0,3.0,1.0,0.0
18083280,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9228618144989014,0.2827625274658203,0.2539120018482208,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8301169872283936,0.2056922167539596,0.1954963058233261,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8707156181335449,0.2388963848352432,0.1674476414918899,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8174065351486206,0.1956483721733093,0.1860633939504623,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7401539087295532,0.1444804221391677,0.654624879360199,285.03094482421875,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.38580322265625,285.0286560058594,1.0,0.3317629992961883,1.0,1.0,0.0,1.0,-1.7494027614593506,1.74940025806427,2.4720734472794e-06,1.3410876989364624,0.9727827310562134,0.9727827310562134,0.0,51.630958557128906,25.0,41091.3515625,0.0,459.1339416503906,1.0,281.54296875,284.16619873046875,296.15045166015625,298.7966003417969,293.1499938964844,293.1499938964844,281.25,33168.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895196080207825,1.0,0.0,0.0,3.746415376663208,3.7464442253112793,9.36537389861769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.62548828125,0.0,1809.9248046875,1895.4371337890625,0.0,2376.017333984375,0.954903483390808,1.0,0.0,3.0,1.0,0.0
18083340,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.983819544315338,0.2864780724048614,0.2571891248226166,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8779056668281555,0.2066536396741867,0.1961991041898727,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9258804321289062,0.2401348352432251,0.168204054236412,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8632297515869141,0.1964362412691116,0.186593160033226,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7814913392066956,0.1442793309688568,0.6524872779846191,284.86962890625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.37725830078125,284.8774108886719,1.0,0.3231169581413269,1.0,1.0,0.0,1.0,-1.7531623840332031,1.7531598806381226,2.4831372229527915e-06,1.3446396589279177,0.8433716893196106,0.8433716893196106,0.0,42.79899978637695,25.0,41643.8515625,0.0,435.0787048339844,1.0,281.2567749023437,284.0130310058594,296.239501953125,298.98687744140625,293.1499938964844,293.1499938964844,281.54998779296875,40880.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799360454082489,1.0,0.0,0.0,3.602372407913208,3.6024010181427,8.659055197313137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.669921875,0.0,1684.50634765625,1895.4371337890625,0.0,2465.5791015625,0.927276849746704,1.0,0.0,3.0,1.0,0.0
18083400,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.983819544315338,0.2864780724048614,0.2571891248226166,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8779056668281555,0.2066536396741867,0.1961991041898727,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9258804321289062,0.2401348352432251,0.168204054236412,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8632297515869141,0.1964362412691116,0.186593160033226,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7814913392066956,0.1442793309688568,0.6524872779846191,284.86962890625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.37725830078125,284.8774108886719,1.0,0.3231169581413269,1.0,1.0,0.0,1.0,-1.7531623840332031,1.7531598806381226,2.4831372229527915e-06,1.3446396589279177,0.8433716893196106,0.8433716893196106,0.0,42.79899978637695,25.0,41643.8515625,0.0,435.0787048339844,1.0,281.2567749023437,284.0130310058594,296.239501953125,298.98687744140625,293.1499938964844,293.1499938964844,281.54998779296875,40880.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799360454082489,1.0,0.0,0.0,3.602372407913208,3.6024010181427,8.659055197313137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.669921875,0.0,1684.50634765625,1895.4371337890625,0.0,2465.5791015625,0.927276849746704,1.0,0.0,3.0,1.0,0.0
18083460,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9989135265350342,0.293543130159378,0.2442591190338134,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9136360883712769,0.2079513072967529,0.1971101015806198,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9662514328956604,0.2418273240327835,0.169121965765953,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8972364664077759,0.1975506395101547,0.1873360425233841,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.810893714427948,0.1443636864423751,0.6514406204223633,285.02960205078125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.3835144042969,285.0212707519531,1.0,0.3167590498924255,1.0,1.0,0.0,1.0,-1.7393132448196411,1.7393107414245603,2.443944595142966e-06,1.332677960395813,0.9779217839241028,0.9779217839241028,0.0,38.08008193969727,28.0,40896.87890625,0.0,412.9007263183594,1.0,281.5425720214844,284.1543273925781,296.1845703125,298.8316955566406,293.1499938964844,293.1499938964844,281.25,32444.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879615426063538,1.0,0.0,0.0,3.738974094390869,3.739002704620361,9.32820739762974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.78125,0.0,1794.62109375,1895.4371337890625,0.0,2361.908203125,0.9525785446166992,1.0,0.0,3.0,1.0,0.0
18083520,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9989135265350342,0.293543130159378,0.2442591190338134,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9136360883712769,0.2079513072967529,0.1971101015806198,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9662514328956604,0.2418273240327835,0.169121965765953,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8972364664077759,0.1975506395101547,0.1873360425233841,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.810893714427948,0.1443636864423751,0.6514406204223633,285.02960205078125,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.3835144042969,285.0212707519531,1.0,0.3167590498924255,1.0,1.0,0.0,1.0,-1.7393132448196411,1.7393107414245603,2.443944595142966e-06,1.332677960395813,0.9779217839241028,0.9779217839241028,0.0,38.08008193969727,28.0,40896.87890625,0.0,412.9007263183594,1.0,281.5425720214844,284.1543273925781,296.1845703125,298.8316955566406,293.1499938964844,293.1499938964844,281.25,32444.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879615426063538,1.0,0.0,0.0,3.738974094390869,3.739002704620361,9.32820739762974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.78125,0.0,1794.62109375,1895.4371337890625,0.0,2361.908203125,0.9525785446166992,1.0,0.0,3.0,1.0,0.0
18083580,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9967567920684814,0.3024172186851501,0.2304817587137222,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9327686429023744,0.2087723761796951,0.1980001777410507,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9826937317848206,0.2428522408008575,0.1699611842632293,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9143702387809752,0.1982161104679107,0.1880709826946258,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8235465884208679,0.1442955732345581,0.6512706875801086,284.8531188964844,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.3989562988281,284.8602294921875,1.0,0.3127869963645935,1.0,1.0,0.0,1.0,-1.7256897687911987,1.7256873846054075,2.410831484667142e-06,1.3249752521514893,0.8315250873565674,0.8315250873565674,0.0,36.199615478515625,46.0,41126.609375,0.0,399.4524536132813,1.0,281.25738525390625,283.9986572265625,296.2483215332031,298.9770812988281,293.1499938964844,293.1499938964844,281.54998779296875,41566.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979001402854919,1.0,0.0,0.0,3.5767979621887207,3.576826333999634,8.536545124115946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.283203125,0.0,1658.1541748046875,1895.4371337890625,0.0,2452.242431640625,0.921510934829712,1.0,0.0,3.0,1.0,0.0
18083640,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9967567920684814,0.3024172186851501,0.2304817587137222,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9327686429023744,0.2087723761796951,0.1980001777410507,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9826937317848206,0.2428522408008575,0.1699611842632293,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9143702387809752,0.1982161104679107,0.1880709826946258,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8235465884208679,0.1442955732345581,0.6512706875801086,284.8531188964844,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.3989562988281,284.8602294921875,1.0,0.3127869963645935,1.0,1.0,0.0,1.0,-1.7256897687911987,1.7256873846054075,2.410831484667142e-06,1.3249752521514893,0.8315250873565674,0.8315250873565674,0.0,36.199615478515625,46.0,41126.609375,0.0,399.4524536132813,1.0,281.25738525390625,283.9986572265625,296.2483215332031,298.9770812988281,293.1499938964844,293.1499938964844,281.54998779296875,41566.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979001402854919,1.0,0.0,0.0,3.5767979621887207,3.576826333999634,8.536545124115946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.283203125,0.0,1658.1541748046875,1895.4371337890625,0.0,2452.242431640625,0.921510934829712,1.0,0.0,3.0,1.0,0.0
18083700,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9971306324005128,0.306985080242157,0.2323853522539138,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9310579895973206,0.2093060761690139,0.1983890980482101,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9814006090164183,0.2435499727725982,0.1703297942876815,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.912641167640686,0.1986645311117172,0.1883856654167175,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8218086957931519,0.1443762332201004,0.6512114405632019,285.0163269042969,284.95001220703125,295.625,293.2234191894531,295.6238098144531,297.408203125,285.0343933105469,1.0,0.3140044808387756,1.0,1.0,0.0,1.0,-1.729174256324768,1.729171872138977,2.419449856461142e-06,1.3270858526229858,0.93174409866333,0.93174409866333,0.0,36.4754638671875,46.0,40571.55078125,0.0,402.263671875,1.0,281.4999694824219,284.1814880371094,296.1745910644531,298.7574157714844,293.1499938964844,293.1499938964844,281.54998779296875,35204.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890673875808716,1.0,0.0,0.0,3.5993247032165527,3.5993521213531494,8.64440949044365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.23876953125,0.0,1638.864990234375,1895.4371337890625,0.0,2371.920166015625,0.9253955483436584,1.0,0.0,3.0,1.0,0.0
18083760,297.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9983342289924622,0.3105536103248596,0.2396651804447174,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9229094386100768,0.2100191861391067,0.1990370899438858,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.974812626838684,0.2444667369127273,0.1709432750940323,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9050469398498536,0.1992848664522171,0.1889484524726867,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.81551593542099,0.1445974111557006,0.6521413326263428,285.05047607421875,284.95001220703125,295.6433410644531,293.2237243652344,295.64215087890625,297.4142150878906,285.04913330078125,1.0,0.3170438706874847,1.0,1.0,0.0,1.0,-1.741213321685791,1.7412108182907104,2.45073852056521e-06,1.3354610204696655,0.98580664396286,0.98580664396286,0.0,37.5765495300293,64.0,40946.83984375,0.0,412.4845275878906,1.0,281.5424194335937,284.1790466308594,296.18536376953125,298.81951904296875,293.1499938964844,293.1499938964844,281.25,32064.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853120565414429,1.0,0.0,0.0,3.713645458221436,3.7136735916137695,9.202252613249584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.375,0.0,1758.837158203125,1895.4371337890625,0.0,2337.962890625,0.9466099739074708,1.0,0.0,3.0,1.0,0.0
18083820,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.3122180998325348,0.2679844796657562,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8905696868896484,0.2108833193778991,0.2001865953207016,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9417619109153748,0.2455227822065353,0.1719698011875152,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8747605085372925,0.1999920308589935,0.1899415850639343,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.787729799747467,0.144530788064003,0.6534140706062317,284.89581298828125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.39727783203125,284.9035949707031,1.0,0.3277451992034912,1.0,1.0,0.0,1.0,-1.7805368900299072,1.7805343866348269,2.5550193640810903e-06,1.3631043434143066,0.8778709173202515,0.8778709173202515,0.0,42.37176132202149,67.0,42289.94921875,0.0,450.4216918945313,1.0,281.256591796875,284.0145874023437,296.2697448730469,299.0437927246094,293.1499938964844,293.1499938964844,281.54998779296875,38310.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992390394210815,1.0,0.0,0.0,3.657313585281372,3.657342195510864,8.925193810682686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.38525390625,0.0,1734.066650390625,1895.4371337890625,0.0,2464.469482421875,0.937957763671875,1.0,0.0,3.0,1.0,0.0
18083880,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.3122180998325348,0.2679844796657562,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8905696868896484,0.2108833193778991,0.2001865953207016,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9417619109153748,0.2455227822065353,0.1719698011875152,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8747605085372925,0.1999920308589935,0.1899415850639343,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.787729799747467,0.144530788064003,0.6534140706062317,284.89581298828125,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.39727783203125,284.9035949707031,1.0,0.3277451992034912,1.0,1.0,0.0,1.0,-1.7805368900299072,1.7805343866348269,2.5550193640810903e-06,1.3631043434143066,0.8778709173202515,0.8778709173202515,0.0,42.37176132202149,67.0,42289.94921875,0.0,450.4216918945313,1.0,281.256591796875,284.0145874023437,296.2697448730469,299.0437927246094,293.1499938964844,293.1499938964844,281.54998779296875,38310.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992390394210815,1.0,0.0,0.0,3.657313585281372,3.657342195510864,8.925193810682686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.38525390625,0.0,1734.066650390625,1895.4371337890625,0.0,2464.469482421875,0.937957763671875,1.0,0.0,3.0,1.0,0.0
18083940,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9781026244163512,0.31158447265625,0.2804721891880035,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8546797633171082,0.2120061814785003,0.2013592272996902,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8994492888450623,0.2469549477100372,0.1730184406042099,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8402855396270752,0.2009416371583938,0.1909577548503875,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7546570897102356,0.1443782895803451,0.6536968350410461,285.094970703125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3682861328125,285.0940246582031,1.0,0.336669772863388,1.0,1.0,0.0,1.0,-1.7996982336044312,1.799695611000061,2.6052841803903e-06,1.3754260540008545,1.0,1.0,0.0,48.947547912597656,70.0,42150.859375,0.0,482.4854736328125,1.0,281.543212890625,284.1933898925781,296.2129821777344,298.9275817871094,293.1499938964844,293.1499938964844,281.25,32553.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934625744819641,1.0,0.0,0.0,3.802586793899536,3.8026163578033447,9.648316563470871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.091796875,0.0,1879.9547119140625,1895.4371337890625,0.0,2411.811767578125,0.967214047908783,1.0,0.0,3.0,1.0,0.0
18084000,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.9781026244163512,0.31158447265625,0.2804721891880035,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.8546797633171082,0.2120061814785003,0.2013592272996902,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8994492888450623,0.2469549477100372,0.1730184406042099,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8402855396270752,0.2009416371583938,0.1909577548503875,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7546570897102356,0.1443782895803451,0.6536968350410461,285.094970703125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3682861328125,285.0940246582031,1.0,0.336669772863388,1.0,1.0,0.0,1.0,-1.7996982336044312,1.799695611000061,2.6052841803903e-06,1.3754260540008545,1.0,1.0,0.0,48.947547912597656,70.0,42150.859375,0.0,482.4854736328125,1.0,281.543212890625,284.1933898925781,296.2129821777344,298.9275817871094,293.1499938964844,293.1499938964844,281.25,32553.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934625744819641,1.0,0.0,0.0,3.802586793899536,3.8026163578033447,9.648316563470871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.091796875,0.0,1879.9547119140625,1895.4371337890625,0.0,2411.811767578125,0.967214047908783,1.0,0.0,3.0,1.0,0.0
18084060,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9453416466712952,0.3135378062725067,0.2821472883224487,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8279394507408142,0.2125856578350067,0.2023798078298568,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8691695928573608,0.2476328313350677,0.1738924086093902,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8141534328460693,0.2013771831989288,0.1918317526578903,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7298454642295837,0.1438265889883041,0.6531436443328857,284.8847351074219,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3519897460937,284.8865661621094,1.0,0.343742161989212,1.0,1.0,0.0,1.0,-1.8044555187225344,1.804452896118164,2.6161940240854165e-06,1.377217173576355,0.9062212109565736,0.9062212109565736,0.0,55.4596061706543,73.0,43019.70703125,0.0,505.51068115234375,1.0,281.2558898925781,283.9703063964844,296.27117919921875,299.111328125,293.1499938964844,293.1499938964844,280.95001220703125,37505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089212775230408,1.0,0.0,0.0,3.78506851196289,3.7850985527038574,9.559623777022352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.08642578125,0.0,1894.8399658203125,1895.4371337890625,0.0,2553.2626953125,0.96628737449646,1.0,0.0,3.0,1.0,0.0
18084120,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9453416466712952,0.3135378062725067,0.2821472883224487,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8279394507408142,0.2125856578350067,0.2023798078298568,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8691695928573608,0.2476328313350677,0.1738924086093902,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8141534328460693,0.2013771831989288,0.1918317526578903,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7298454642295837,0.1438265889883041,0.6531436443328857,284.8847351074219,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3519897460937,284.8865661621094,1.0,0.343742161989212,1.0,1.0,0.0,1.0,-1.8044555187225344,1.804452896118164,2.6161940240854165e-06,1.377217173576355,0.9062212109565736,0.9062212109565736,0.0,55.4596061706543,73.0,43019.70703125,0.0,505.51068115234375,1.0,281.2558898925781,283.9703063964844,296.27117919921875,299.111328125,293.1499938964844,293.1499938964844,280.95001220703125,37505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089212775230408,1.0,0.0,0.0,3.78506851196289,3.7850985527038574,9.559623777022352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.08642578125,0.0,1894.8399658203125,1895.4371337890625,0.0,2553.2626953125,0.96628737449646,1.0,0.0,3.0,1.0,0.0
18084180,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9206198453903198,0.3161360025405884,0.2844862639904022,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8085031509399414,0.212772861123085,0.2027928233146667,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.848028838634491,0.2478684335947036,0.1742195338010788,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7937102317810059,0.2014350593090057,0.1921233236789703,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7113458514213562,0.1430002599954605,0.6505401730537415,284.8485412597656,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3389587402344,284.86279296875,1.0,0.3494651019573211,1.0,1.0,0.0,1.0,-1.8053781986236568,1.805375576019287,2.6219088340440067e-06,1.38030743598938,0.7960652112960815,0.7960652112960815,0.0,61.19584274291992,61.0,42971.63671875,0.0,523.7440185546875,1.0,280.9578552246094,283.9584655761719,296.23858642578125,299.0897827148437,293.1499938964844,293.1499938964844,281.25,45104.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178257346153259,1.0,0.0,0.0,3.412281990051269,3.412309169769287,7.769322678541357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.958984375,0.0,1490.5894775390625,1895.4371337890625,0.0,2635.438232421875,0.88947993516922,1.0,0.0,3.0,1.0,0.0
18084240,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9206198453903198,0.3161360025405884,0.2844862639904022,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.8085031509399414,0.212772861123085,0.2027928233146667,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.848028838634491,0.2478684335947036,0.1742195338010788,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7937102317810059,0.2014350593090057,0.1921233236789703,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7113458514213562,0.1430002599954605,0.6505401730537415,284.8485412597656,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3389587402344,284.86279296875,1.0,0.3494651019573211,1.0,1.0,0.0,1.0,-1.8053781986236568,1.805375576019287,2.6219088340440067e-06,1.38030743598938,0.7960652112960815,0.7960652112960815,0.0,61.19584274291992,61.0,42971.63671875,0.0,523.7440185546875,1.0,280.9578552246094,283.9584655761719,296.23858642578125,299.0897827148437,293.1499938964844,293.1499938964844,281.25,45104.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178257346153259,1.0,0.0,0.0,3.412281990051269,3.412309169769287,7.769322678541357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.958984375,0.0,1490.5894775390625,1895.4371337890625,0.0,2635.438232421875,0.88947993516922,1.0,0.0,3.0,1.0,0.0
18084300,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9201552271842957,0.3181912899017334,0.2860505878925323,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8069947361946106,0.2131647616624832,0.2030394077301025,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8465625047683716,0.2483927458524704,0.1744604110717773,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.792114794254303,0.2017470449209213,0.192301407456398,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7092195153236389,0.1428113877773285,0.6492682695388794,285.00592041015625,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3378601074219,285.0191650390625,1.0,0.3498761057853699,1.0,1.0,0.0,1.0,-1.8065272569656368,1.806524634361267,2.6274203719367506e-06,1.382923603057861,0.8924135565757751,0.8924135565757751,0.0,61.81306076049805,61.0,42501.609375,0.0,526.4046630859375,1.0,281.19635009765625,284.1148986816406,296.1567687988281,298.8636169433594,293.1499938964844,293.1499938964844,281.25,35749.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082966804504395,1.0,0.0,0.0,3.468162298202514,3.4681882858276367,8.025870101846522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.64794921875,0.0,1487.927978515625,1895.4371337890625,0.0,2547.51611328125,0.8957574367523193,1.0,0.0,3.0,1.0,0.0
18084360,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.92715322971344,0.3204281032085418,0.2879797220230102,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8109726309776306,0.2136926501989364,0.2034562826156616,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.85068279504776,0.2490677535533905,0.174871563911438,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7960745096206665,0.2021910995244979,0.192639872431755,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7120645642280579,0.142755389213562,0.6486029624938965,285.019287109375,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.33868408203125,285.01611328125,1.0,0.3492464125156402,1.0,1.0,0.0,1.0,-1.8094455003738403,1.8094428777694704,2.638311570990481e-06,1.3871854543685913,0.9252113699913024,0.9252113699913024,0.0,60.92463302612305,49.0,42685.71484375,0.0,525.6092529296875,1.0,281.24127197265625,284.0997314453125,296.1618957519531,298.91094970703125,293.1499938964844,293.1499938964844,280.95001220703125,32764.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803887665271759,1.0,0.0,0.0,3.572104930877685,3.572131633758545,8.514157912031806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.0517578125,0.0,1587.977294921875,1895.4371337890625,0.0,2507.022705078125,0.914142370223999,1.0,0.0,3.0,1.0,0.0
18084420,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9514511227607728,0.3237344324588775,0.2910600006580353,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8263764977455139,0.2142186462879181,0.2039357274770736,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8675549030303955,0.2496756166219711,0.1753221303224563,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8121175765991211,0.2025807499885559,0.1929823458194732,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7244025468826294,0.1423224806785583,0.6463266015052795,284.8857116699219,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3320617675781,284.8949584960937,1.0,0.3453275859355926,1.0,1.0,0.0,1.0,-1.811944603919983,1.8119419813156128,2.6495208658161573e-06,1.3922371864318848,0.8116971254348755,0.8116971254348755,0.0,56.84236526489258,37.0,43005.96484375,0.0,514.6775512695312,1.0,280.958251953125,283.9794921875,296.2231750488281,299.0604248046875,293.1499938964844,293.1499938964844,281.25,41163.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134260177612305,1.0,0.0,0.0,3.394566297531128,3.39459228515625,7.688858545407129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.74951171875,0.0,1443.3206787109375,1895.4371337890625,0.0,2594.778564453125,0.8807903528213501,1.0,0.0,3.0,1.0,0.0
18084480,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9514511227607728,0.3237344324588775,0.2910600006580353,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8263764977455139,0.2142186462879181,0.2039357274770736,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8675549030303955,0.2496756166219711,0.1753221303224563,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8121175765991211,0.2025807499885559,0.1929823458194732,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7244025468826294,0.1423224806785583,0.6463266015052795,284.8857116699219,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3320617675781,284.8949584960937,1.0,0.3453275859355926,1.0,1.0,0.0,1.0,-1.811944603919983,1.8119419813156128,2.6495208658161573e-06,1.3922371864318848,0.8116971254348755,0.8116971254348755,0.0,56.84236526489258,37.0,43005.96484375,0.0,514.6775512695312,1.0,280.958251953125,283.9794921875,296.2231750488281,299.0604248046875,293.1499938964844,293.1499938964844,281.25,41163.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134260177612305,1.0,0.0,0.0,3.394566297531128,3.39459228515625,7.688858545407129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.74951171875,0.0,1443.3206787109375,1895.4371337890625,0.0,2594.778564453125,0.8807903528213501,1.0,0.0,3.0,1.0,0.0
18084540,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9885625839233398,0.3280044794082641,0.2943450510501861,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.855721116065979,0.2151490747928619,0.204396590590477,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.90087628364563,0.250821053981781,0.1757825464010238,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8405433297157288,0.2033563256263733,0.1933035552501678,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7482948899269104,0.1421901285648346,0.6439067125320435,285.0338134765625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3323059082031,285.02947998046875,1.0,0.3388222455978393,1.0,1.0,0.0,1.0,-1.8144720792770384,1.814469337463379,2.6563457140582614e-06,1.3939262628555298,0.9414129853248596,0.9414129853248596,0.0,50.10996627807617,25.0,42721.109375,0.0,495.54876708984375,1.0,281.2410583496094,284.1030578613281,296.1601867675781,298.91082763671875,293.1499938964844,293.1499938964844,280.95001220703125,31722.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027664422988892,1.0,0.0,0.0,3.572391986846924,3.572418451309204,8.515526701557974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.392578125,0.0,1580.692138671875,1895.4371337890625,0.0,2496.744873046875,0.9132818579673768,1.0,0.0,3.0,1.0,0.0
18084600,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9885625839233398,0.3280044794082641,0.2943450510501861,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.855721116065979,0.2151490747928619,0.204396590590477,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.90087628364563,0.250821053981781,0.1757825464010238,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8405433297157288,0.2033563256263733,0.1933035552501678,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7482948899269104,0.1421901285648346,0.6439067125320435,285.0338134765625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3323059082031,285.02947998046875,1.0,0.3388222455978393,1.0,1.0,0.0,1.0,-1.8144720792770384,1.814469337463379,2.6563457140582614e-06,1.3939262628555298,0.9414129853248596,0.9414129853248596,0.0,50.10996627807617,25.0,42721.109375,0.0,495.54876708984375,1.0,281.2410583496094,284.1030578613281,296.1601867675781,298.91082763671875,293.1499938964844,293.1499938964844,280.95001220703125,31722.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027664422988892,1.0,0.0,0.0,3.572391986846924,3.572418451309204,8.515526701557974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.392578125,0.0,1580.692138671875,1895.4371337890625,0.0,2496.744873046875,0.9132818579673768,1.0,0.0,3.0,1.0,0.0
18084660,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.9936987161636353,0.3353889882564544,0.2180581539869308,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.9594507813453674,0.2165245562791824,0.2045597583055496,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.9936987161636353,0.2526976764202118,0.1696003377437591,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9397030472755432,0.2045096009969711,0.1933259665966034,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8302028775215149,0.1420688927173614,0.6401761770248413,284.7520751953125,284.95001220703125,295.9366760253906,293.1831970214844,295.9354553222656,297.3420715332031,284.7124938964844,1.0,0.3301860094070434,1.0,1.0,0.0,1.0,-1.828734278678894,1.8287315368652344,2.6536295081314165e-06,1.3720972537994385,0.7221186757087708,0.7221186757087708,0.0,36.188995361328125,45.0,41897.6796875,0.0,431.8603210449219,1.0,280.95849609375,283.8099365234375,296.2064514160156,298.9917907714844,293.1499938964844,293.1499938964844,281.25,45470.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129263520240784,1.0,0.0,0.0,3.347320795059204,3.3473472595214844,7.476322139154945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.78759765625,0.0,1421.253173828125,1895.4371337890625,0.0,2590.16796875,0.8686564564704895,1.0,0.0,3.0,1.0,0.0
18084720,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.9936987161636353,0.3353889882564544,0.2180581539869308,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.9594507813453674,0.2165245562791824,0.2045597583055496,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.9936987161636353,0.2526976764202118,0.1696003377437591,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.9397030472755432,0.2045096009969711,0.1933259665966034,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8302028775215149,0.1420688927173614,0.6401761770248413,284.7520751953125,284.95001220703125,295.9366760253906,293.1831970214844,295.9354553222656,297.3420715332031,284.7124938964844,1.0,0.3301860094070434,1.0,1.0,0.0,1.0,-1.828734278678894,1.8287315368652344,2.6536295081314165e-06,1.3720972537994385,0.7221186757087708,0.7221186757087708,0.0,36.188995361328125,45.0,41897.6796875,0.0,431.8603210449219,1.0,280.95849609375,283.8099365234375,296.2064514160156,298.9917907714844,293.1499938964844,293.1499938964844,281.25,45470.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129263520240784,1.0,0.0,0.0,3.347320795059204,3.3473472595214844,7.476322139154945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.78759765625,0.0,1421.253173828125,1895.4371337890625,0.0,2590.16796875,0.8686564564704895,1.0,0.0,3.0,1.0,0.0
18084780,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.3442792296409607,0.285944402217865,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8797119855880737,0.2169603556394577,0.2060713768005371,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9293623566627502,0.2530399560928345,0.1773019284009933,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.863037645816803,0.2048517167568206,0.1946694999933242,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7662220597267151,0.1420635282993316,0.6425489783287048,285.0267333984375,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3724670410156,285.0231018066406,1.0,0.3290592133998871,1.0,1.0,0.0,1.0,-1.772140622138977,1.7721381187438965,2.53867278843245e-06,1.3619669675827026,0.9292712807655334,0.9292712807655334,0.0,45.28695297241211,63.0,41891.09765625,0.0,463.31146240234375,1.0,281.2395324707031,284.0999450683594,296.1326904296875,298.8375549316406,293.1499938964844,293.1499938964844,280.95001220703125,31361.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797417938709259,1.0,0.0,0.0,3.515509843826294,3.515535593032837,8.246505558417994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.8837890625,0.0,1511.0015869140625,1895.4371337890625,0.0,2447.841552734375,0.8993465304374695,1.0,0.0,3.0,1.0,0.0
18084840,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9990000128746032,0.3442792296409607,0.285944402217865,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8797119855880737,0.2169603556394577,0.2060713768005371,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9293623566627502,0.2530399560928345,0.1773019284009933,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.863037645816803,0.2048517167568206,0.1946694999933242,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7662220597267151,0.1420635282993316,0.6425489783287048,285.0267333984375,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3724670410156,285.0231018066406,1.0,0.3290592133998871,1.0,1.0,0.0,1.0,-1.772140622138977,1.7721381187438965,2.53867278843245e-06,1.3619669675827026,0.9292712807655334,0.9292712807655334,0.0,45.28695297241211,63.0,41891.09765625,0.0,463.31146240234375,1.0,281.2395324707031,284.0999450683594,296.1326904296875,298.8375549316406,293.1499938964844,293.1499938964844,280.95001220703125,31361.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797417938709259,1.0,0.0,0.0,3.515509843826294,3.515535593032837,8.246505558417994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.8837890625,0.0,1511.0015869140625,1895.4371337890625,0.0,2447.841552734375,0.8993465304374695,1.0,0.0,3.0,1.0,0.0
18084900,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.3469100594520569,0.2796954214572906,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8866906762123108,0.2171737849712371,0.2062893807888031,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9377093315124512,0.2531790733337402,0.1774735748767852,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8696693778038025,0.205012634396553,0.1948357671499252,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7718734741210938,0.1420264244079589,0.6424289345741272,284.89013671875,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.374755859375,284.8746032714844,1.0,0.3327077031135559,1.0,1.0,0.0,1.0,-1.8012382984161377,1.8012357950210571,2.618184680613922e-06,1.3831517696380615,0.8446776866912842,0.8446776866912842,0.0,44.84840774536133,63.0,42978.8984375,0.0,470.8785705566406,1.0,281.0006103515625,283.93408203125,296.20855712890625,299.0671081542969,293.1499938964844,293.1499938964844,280.95001220703125,35587.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054360151290894,1.0,0.0,0.0,3.517505884170532,3.5175323486328125,8.255872216977878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.02001953125,0.0,1543.7906494140625,1895.4371337890625,0.0,2521.228271484375,0.9012848734855652,1.0,0.0,3.0,1.0,0.0
18084960,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.3478387892246246,0.2921240925788879,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8739282488822937,0.2172495275735855,0.2064681053161621,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9221677780151368,0.2531847953796386,0.1775544285774231,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8574084043502808,0.2050369083881378,0.1949670016765594,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7606374621391296,0.1418093889951706,0.6421133279800415,284.8960876464844,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3685607910156,284.9054260253906,1.0,0.3373620510101318,1.0,1.0,0.0,1.0,-1.816244840621948,1.816242218017578,2.660574182300479e-06,1.3946861028671265,0.8242778778076172,0.8242778778076172,0.0,47.29041290283203,81.0,42935.43359375,0.0,487.9869995117188,1.0,280.958984375,283.9737854003906,296.2032470703125,299.0242004394531,293.1499938964844,293.1499938964844,281.25,39428.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095834255218506,1.0,0.0,0.0,3.396582841873169,3.396608829498291,7.697997261857381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.4208984375,0.0,1433.4725341796875,1895.4371337890625,0.0,2559.357421875,0.8796993494033813,1.0,0.0,3.0,1.0,0.0
18085020,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9812285900115968,0.347421258687973,0.312993973493576,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8358978033065796,0.2179993540048599,0.2073469310998916,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8783535957336426,0.2540413439273834,0.1782334148883819,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8210188150405884,0.2056451290845871,0.1957224160432815,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7275667786598206,0.1415649801492691,0.642375111579895,285.06500244140625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3437805175781,285.0589599609375,1.0,0.3498637676239013,1.0,1.0,0.0,1.0,-1.843045711517334,1.8430429697036743,2.738097236942849e-06,1.4158837795257568,0.981462299823761,0.981462299823761,0.0,56.15719985961914,84.0,43188.84375,0.0,533.7289428710938,1.0,281.2416381835937,284.1040954589844,296.1473083496094,298.9201965332031,293.1499938964844,293.1499938964844,280.95001220703125,30447.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032100796699524,1.0,0.0,0.0,3.6140177249908447,3.614044427871704,8.71512895628257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.9140625,0.0,1621.6373291015625,1895.4371337890625,0.0,2500.810546875,0.9220269918441772,1.0,0.0,3.0,1.0,0.0
