time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085080,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9812285900115968,0.347421258687973,0.312993973493576,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8358978033065796,0.2179993540048599,0.2073469310998916,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8783535957336426,0.2540413439273834,0.1782334148883819,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8210188150405884,0.2056451290845871,0.1957224160432815,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7275667786598206,0.1415649801492691,0.642375111579895,285.06500244140625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3437805175781,285.0589599609375,1.0,0.3498637676239013,1.0,1.0,0.0,1.0,-1.843045711517334,1.8430429697036743,2.738097236942849e-06,1.4158837795257568,0.981462299823761,0.981462299823761,0.0,56.15719985961914,84.0,43188.84375,0.0,533.7289428710938,1.0,281.2416381835937,284.1040954589844,296.1473083496094,298.9201965332031,293.1499938964844,293.1499938964844,280.95001220703125,30447.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032100796699524,1.0,0.0,0.0,3.6140177249908447,3.614044427871704,8.71512895628257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.9140625,0.0,1621.6373291015625,1895.4371337890625,0.0,2500.810546875,0.9220269918441772,1.0,0.0,3.0,1.0,0.0
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9516065716743468,0.3480280935764313,0.3134885132312774,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8123993873596191,0.2181710600852966,0.2079828679561615,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8520892858505249,0.2541522085666656,0.1787103861570358,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7966340184211731,0.2057299613952636,0.1962662190198898,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7054728269577026,0.1410315781831741,0.6419914960861206,284.85968017578125,284.95001220703125,296.0740661621094,293.1513977050781,296.0729675292969,297.32928466796875,284.85955810546875,1.0,0.3568463623523712,1.0,1.0,0.0,1.0,-1.8465420007705688,1.8465392589569087,2.749599843809847e-06,1.419601321220398,0.8464713096618652,0.8464713096618652,0.0,63.203269958496094,84.0,43860.6171875,0.0,557.856689453125,1.0,280.9696350097656,283.8953552246094,296.2160949707031,299.125732421875,293.1499938964844,293.1499938964844,280.95001220703125,38091.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168440461158752,1.0,0.0,0.0,3.5801284313201904,3.580156087875366,8.552449344279012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.9140625,0.0,1636.712646484375,1895.4371337890625,0.0,2626.356689453125,0.9181991219520568,1.0,0.0,3.0,1.0,0.0
18085200,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9427717328071594,0.348471850156784,0.3138267695903778,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8055000901222229,0.2181645929813385,0.208068311214447,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8450397253036499,0.2541137933731079,0.1787485629320144,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7896149158477783,0.2056963890790939,0.1963263750076294,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6987646818161011,0.1407986283302307,0.6413916349411011,284.8720397949219,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3256530761719,284.8778076171875,1.0,0.3588793277740478,1.0,1.0,0.0,1.0,-1.846448540687561,1.8464457988739007,2.7493892957863864e-06,1.4195735454559326,0.8403858542442322,0.8403858542442322,0.0,65.36984252929688,72.0,43746.43359375,0.0,564.603271484375,1.0,280.95806884765625,283.9172668457031,296.2001647949219,299.0878601074219,293.1499938964844,293.1499938964844,281.25,39352.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183699250221252,1.0,0.0,0.0,3.526966094970703,3.5269935131073,8.30033968668431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.1904296875,0.0,1582.1197509765625,1895.4371337890625,0.0,2640.474365234375,0.908571481704712,1.0,0.0,3.0,1.0,0.0
18085260,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9364074468612672,0.3519969880580902,0.3165278434753418,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7988438010215759,0.2186996787786483,0.2084916234016418,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8385189771652222,0.2547106146812439,0.1790640354156494,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.782957136631012,0.2060934901237487,0.1966286897659301,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6913143992424011,0.1402897238731384,0.6389095187187195,285.03240966796875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3243103027344,285.0284118652344,1.0,0.3607085943222046,1.0,1.0,0.0,1.0,-1.847957730293274,1.8479549884796145,2.750895191638847e-06,1.4186244010925293,0.9716416001319884,0.9716416001319884,0.0,67.64022827148438,60.0,43319.43359375,0.0,572.7977294921875,1.0,281.2423400878906,284.0617980957031,296.119140625,298.91064453125,293.1499938964844,293.1499938964844,280.95001220703125,31896.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094077706336975,1.0,0.0,0.0,3.676802635192871,3.676830530166626,9.02056910945248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.24560546875,0.0,1710.51123046875,1895.4371337890625,0.0,2557.740478515625,0.9376547336578368,1.0,0.0,3.0,1.0,0.0
18085320,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9364074468612672,0.3519969880580902,0.3165278434753418,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7988438010215759,0.2186996787786483,0.2084916234016418,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8385189771652222,0.2547106146812439,0.1790640354156494,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.782957136631012,0.2060934901237487,0.1966286897659301,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.6913143992424011,0.1402897238731384,0.6389095187187195,285.03240966796875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3243103027344,285.0284118652344,1.0,0.3607085943222046,1.0,1.0,0.0,1.0,-1.847957730293274,1.8479549884796145,2.750895191638847e-06,1.4186244010925293,0.9716416001319884,0.9716416001319884,0.0,67.64022827148438,60.0,43319.43359375,0.0,572.7977294921875,1.0,281.2423400878906,284.0617980957031,296.119140625,298.91064453125,293.1499938964844,293.1499938964844,280.95001220703125,31896.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094077706336975,1.0,0.0,0.0,3.676802635192871,3.676830530166626,9.02056910945248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.24560546875,0.0,1710.51123046875,1895.4371337890625,0.0,2557.740478515625,0.9376547336578368,1.0,0.0,3.0,1.0,0.0
18085380,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9492427110671996,0.3547995090484619,0.3192313611507416,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8066746592521667,0.2188712209463119,0.2087160348892212,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8460325002670288,0.2547765970230102,0.179197072982788,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7904992699623108,0.2061503380537033,0.1967362910509109,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6969290971755981,0.1396184861660003,0.6359084844589233,284.864990234375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.319091796875,284.8725891113281,1.0,0.3580842912197113,1.0,1.0,0.0,1.0,-1.848161458969116,1.8481587171554563,2.7463047445053235e-06,1.4149563312530518,0.8344489336013794,0.8344489336013794,0.0,65.13164520263672,48.0,43728.953125,0.0,565.0452880859375,1.0,280.9572448730469,283.9037475585937,296.1685791015625,299.0542297363281,293.1499938964844,293.1499938964844,281.25,40636.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208858370780945,1.0,0.0,0.0,3.538986921310425,3.5390145778656006,8.357015985893668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.85986328125,0.0,1605.7138671875,1895.4371337890625,0.0,2663.77783203125,0.912581741809845,1.0,0.0,3.0,1.0,0.0
18085440,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9492427110671996,0.3547995090484619,0.3192313611507416,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8066746592521667,0.2188712209463119,0.2087160348892212,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8460325002670288,0.2547765970230102,0.179197072982788,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7904992699623108,0.2061503380537033,0.1967362910509109,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6969290971755981,0.1396184861660003,0.6359084844589233,284.864990234375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.319091796875,284.8725891113281,1.0,0.3580842912197113,1.0,1.0,0.0,1.0,-1.848161458969116,1.8481587171554563,2.7463047445053235e-06,1.4149563312530518,0.8344489336013794,0.8344489336013794,0.0,65.13164520263672,48.0,43728.953125,0.0,565.0452880859375,1.0,280.9572448730469,283.9037475585937,296.1685791015625,299.0542297363281,293.1499938964844,293.1499938964844,281.25,40636.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208858370780945,1.0,0.0,0.0,3.538986921310425,3.5390145778656006,8.357015985893668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.85986328125,0.0,1605.7138671875,1895.4371337890625,0.0,2663.77783203125,0.912581741809845,1.0,0.0,3.0,1.0,0.0
18085500,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9605750441551208,0.3566718697547912,0.320513516664505,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8144016861915588,0.2191144675016403,0.2087195515632629,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8539406657218933,0.2550286054611206,0.1791726201772689,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7983397245407104,0.2063264101743698,0.1966838389635086,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7033807635307312,0.1393874585628509,0.6339965462684631,285.0183410644531,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3193359375,285.0316467285156,1.0,0.3555208444595337,1.0,1.0,0.0,1.0,-1.847313642501831,1.847310900688172,2.741614935075632e-06,1.412647008895874,0.9315494298934937,0.9315494298934937,0.0,62.66462707519531,48.0,43118.9921875,0.0,556.69677734375,1.0,281.1992492675781,284.06866455078125,296.0928649902344,298.83447265625,293.1499938964844,293.1499938964844,281.25,34543.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132250308990479,1.0,0.0,0.0,3.578748941421509,3.5787761211395264,8.545860055164667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.8935546875,0.0,1609.0093994140625,1895.4371337890625,0.0,2592.923583984375,0.9197911024093628,1.0,0.0,3.0,1.0,0.0
18085560,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9759732484817504,0.35882768034935,0.3222503662109375,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8257202506065369,0.2195301055908203,0.2089258879423141,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.866392195224762,0.2554879486560821,0.1793503314256668,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.810255229473114,0.2066671699285507,0.1968217194080352,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7134166955947876,0.1392992585897445,0.6327396631240845,285.03155517578125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3221435546875,285.02801513671875,1.0,0.3524095416069031,1.0,1.0,0.0,1.0,-1.8485145568847656,1.848511815071106,2.74350213658181e-06,1.4123972654342651,0.9684587121009828,0.9684587121009828,0.0,59.35421752929688,36.0,43282.1875,0.0,547.1090698242188,1.0,281.2422790527344,284.0533142089844,296.0963439941406,298.8829345703125,293.1499938964844,293.1499938964844,280.95001220703125,32200.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099980354309082,1.0,0.0,0.0,3.683949708938599,3.6839776039123535,9.055672194335784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.9375,0.0,1721.8641357421875,1895.4371337890625,0.0,2563.17529296875,0.939627170562744,1.0,0.0,3.0,1.0,0.0
18085620,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.3621186017990112,0.3202248215675354,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8513317108154297,0.2198026329278946,0.2091004997491836,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8953065276145935,0.2556281983852386,0.1794306933879852,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8352125883102417,0.2068215757608413,0.1968762129545211,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7341796159744263,0.1387823224067688,0.6297523379325867,284.8647155761719,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3190612792969,284.87017822265625,1.0,0.3444261252880096,1.0,1.0,0.0,1.0,-1.8387120962142944,1.8387093544006348,2.7156838768860325e-06,1.4051789045333862,0.83223557472229,0.83223557472229,0.0,52.69780731201172,25.0,43555.36328125,0.0,520.74609375,1.0,280.95721435546875,283.8940124511719,296.1529846191406,299.0323486328125,293.1499938964844,293.1499938964844,281.25,40824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207612037658691,1.0,0.0,0.0,3.540091037750244,3.54011869430542,8.362230801139958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.51318359375,0.0,1608.398193359375,1895.4371337890625,0.0,2662.62255859375,0.9129310250282288,1.0,0.0,3.0,1.0,0.0
18085680,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.3621186017990112,0.3202248215675354,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8513317108154297,0.2198026329278946,0.2091004997491836,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8953065276145935,0.2556281983852386,0.1794306933879852,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8352125883102417,0.2068215757608413,0.1968762129545211,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7341796159744263,0.1387823224067688,0.6297523379325867,284.8647155761719,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3190612792969,284.87017822265625,1.0,0.3444261252880096,1.0,1.0,0.0,1.0,-1.8387120962142944,1.8387093544006348,2.7156838768860325e-06,1.4051789045333862,0.83223557472229,0.83223557472229,0.0,52.69780731201172,25.0,43555.36328125,0.0,520.74609375,1.0,280.95721435546875,283.8940124511719,296.1529846191406,299.0323486328125,293.1499938964844,293.1499938964844,281.25,40824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207612037658691,1.0,0.0,0.0,3.540091037750244,3.54011869430542,8.362230801139958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.51318359375,0.0,1608.398193359375,1895.4371337890625,0.0,2662.62255859375,0.9129310250282288,1.0,0.0,3.0,1.0,0.0
18085740,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.3715956807136535,0.290932834148407,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8792356252670288,0.2204288244247436,0.2093328684568405,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9277012348175048,0.256252646446228,0.1795688569545745,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8614710569381714,0.2073035985231399,0.1969815343618393,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7557938694953918,0.138570636510849,0.62714022397995,284.997314453125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3493347167969,284.991943359375,1.0,0.3338576853275299,1.0,1.0,0.0,1.0,-1.805156946182251,1.8051543235778809,2.6221719053864945e-06,1.380812168121338,0.9331395626068116,0.9331395626068116,0.0,46.68057632446289,28.0,42423.46875,0.0,478.98095703125,1.0,281.2415466308594,284.02349853515625,296.0765686035156,298.82666015625,293.1499938964844,293.1499938964844,280.95001220703125,33341.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079355955123901,1.0,0.0,0.0,3.6491172313690186,3.6491448879241934,8.885235160960292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.72705078125,0.0,1686.5484619140625,1895.4371337890625,0.0,2544.195068359375,0.93217134475708,1.0,0.0,3.0,1.0,0.0
18085800,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.3715956807136535,0.290932834148407,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8792356252670288,0.2204288244247436,0.2093328684568405,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9277012348175048,0.256252646446228,0.1795688569545745,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8614710569381714,0.2073035985231399,0.1969815343618393,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7557938694953918,0.138570636510849,0.62714022397995,284.997314453125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3493347167969,284.991943359375,1.0,0.3338576853275299,1.0,1.0,0.0,1.0,-1.805156946182251,1.8051543235778809,2.6221719053864945e-06,1.380812168121338,0.9331395626068116,0.9331395626068116,0.0,46.68057632446289,28.0,42423.46875,0.0,478.98095703125,1.0,281.2415466308594,284.02349853515625,296.0765686035156,298.82666015625,293.1499938964844,293.1499938964844,280.95001220703125,33341.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079355955123901,1.0,0.0,0.0,3.6491172313690186,3.6491448879241934,8.885235160960292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.72705078125,0.0,1686.5484619140625,1895.4371337890625,0.0,2544.195068359375,0.93217134475708,1.0,0.0,3.0,1.0,0.0
18085860,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.3838240504264831,0.2703624665737152,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9019428491592408,0.2206707894802093,0.209562748670578,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9540432095527648,0.2563174366950989,0.1796513050794601,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8831541538238525,0.2074213773012161,0.1970879435539245,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7738593816757202,0.1383595019578933,0.6257354617118835,284.8577575683594,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3958740234375,284.86920166015625,1.0,0.3267568945884704,1.0,1.0,0.0,1.0,-1.7792638540267944,1.779261350631714,2.553171725594438e-06,1.3634239435195925,0.7943207621574402,0.7943207621574402,0.0,42.76005935668945,46.0,42018.9453125,0.0,450.8046875,1.0,280.9579467773437,283.9202880859375,296.120361328125,298.9080810546875,293.1499938964844,293.1499938964844,281.25,43599.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134692311286926,1.0,0.0,0.0,3.379583835601806,3.379610300064087,7.621137001478928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.634765625,0.0,1443.681640625,1895.4371337890625,0.0,2595.177490234375,0.879629373550415,1.0,0.0,3.0,1.0,0.0
18085920,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.3838240504264831,0.2703624665737152,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9019428491592408,0.2206707894802093,0.209562748670578,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9540432095527648,0.2563174366950989,0.1796513050794601,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8831541538238525,0.2074213773012161,0.1970879435539245,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7738593816757202,0.1383595019578933,0.6257354617118835,284.8577575683594,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3958740234375,284.86920166015625,1.0,0.3267568945884704,1.0,1.0,0.0,1.0,-1.7792638540267944,1.779261350631714,2.553171725594438e-06,1.3634239435195925,0.7943207621574402,0.7943207621574402,0.0,42.76005935668945,46.0,42018.9453125,0.0,450.8046875,1.0,280.9579467773437,283.9202880859375,296.120361328125,298.9080810546875,293.1499938964844,293.1499938964844,281.25,43599.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134692311286926,1.0,0.0,0.0,3.379583835601806,3.379610300064087,7.621137001478928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.634765625,0.0,1443.681640625,1895.4371337890625,0.0,2595.177490234375,0.879629373550415,1.0,0.0,3.0,1.0,0.0
18085980,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.3949375748634338,0.2716239988803863,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9013603329658508,0.2214753329753875,0.2101451009511947,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.953185260295868,0.2571162581443786,0.1800417155027389,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8824232816696167,0.2080621421337127,0.1975277066230774,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7728736400604248,0.1386234015226364,0.626288652420044,285.0235290527344,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.43560791015625,285.0206604003906,1.0,0.3283324837684631,1.0,1.0,0.0,1.0,-1.783115029335022,1.7831125259399414,2.5668946364021394e-06,1.368730902671814,0.9233871102333068,0.9233871102333068,0.0,43.11427307128906,64.0,41741.66015625,0.0,454.25921630859375,1.0,281.24078369140625,284.0618896484375,296.0619812011719,298.7460327148437,293.1499938964844,293.1499938964844,280.95001220703125,32322.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979521155357361,1.0,0.0,0.0,3.5391950607299805,3.5392212867736816,8.357998808605771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.91943359375,0.0,1545.64697265625,1895.4371337890625,0.0,2452.716552734375,0.9061177372932434,1.0,0.0,3.0,1.0,0.0
18086040,297.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.3949375748634338,0.2716239988803863,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9013603329658508,0.2214753329753875,0.2101451009511947,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.953185260295868,0.2571162581443786,0.1800417155027389,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8824232816696167,0.2080621421337127,0.1975277066230774,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7728736400604248,0.1386234015226364,0.626288652420044,285.0235290527344,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.43560791015625,285.0206604003906,1.0,0.3283324837684631,1.0,1.0,0.0,1.0,-1.783115029335022,1.7831125259399414,2.5668946364021394e-06,1.368730902671814,0.9233871102333068,0.9233871102333068,0.0,43.11427307128906,64.0,41741.66015625,0.0,454.25921630859375,1.0,281.24078369140625,284.0618896484375,296.0619812011719,298.7460327148437,293.1499938964844,293.1499938964844,280.95001220703125,32322.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979521155357361,1.0,0.0,0.0,3.5391950607299805,3.5392212867736816,8.357998808605771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.91943359375,0.0,1545.64697265625,1895.4371337890625,0.0,2452.716552734375,0.9061177372932434,1.0,0.0,3.0,1.0,0.0
18086100,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.3983062505722046,0.2796162962913513,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8930521607398987,0.2217645347118377,0.2105760872364044,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9435667395591736,0.2573307752609253,0.1803412437438964,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.874305009841919,0.20827317237854,0.1978801488876342,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7657325267791748,0.1386674791574478,0.627126932144165,284.8887634277344,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4413452148437,284.8741455078125,1.0,0.3317665457725525,1.0,1.0,0.0,1.0,-1.7950127124786377,1.7950100898742676,2.601253754619393e-06,1.3787755966186523,0.8393762111663818,0.8393762111663818,0.0,44.70859909057617,64.0,42644.58984375,0.0,466.5289306640625,1.0,280.9999084472656,283.8976135253906,296.142822265625,298.9783935546875,293.1499938964844,293.1499938964844,280.95001220703125,36405.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048990368843079,1.0,0.0,0.0,3.5311975479125977,3.531224250793457,8.320267852468533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.7138671875,0.0,1565.80126953125,1895.4371337890625,0.0,2516.30029296875,0.9050619602203368,1.0,0.0,3.0,1.0,0.0
18086160,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.3999627232551574,0.2923524975776672,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8799141645431519,0.2219042479991912,0.2108320742845535,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9277166128158568,0.2573473751544952,0.1804528087377548,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8616487979888916,0.208338975906372,0.1980663686990738,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7546471953392029,0.1385413110256195,0.6272627115249634,284.9031066894531,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.4354553222656,284.9128723144531,1.0,0.3366649746894836,1.0,1.0,0.0,1.0,-1.8111282587051392,1.811125636100769,2.647366954988684e-06,1.391728162765503,0.8255962133407593,0.8255962133407593,0.0,47.243412017822266,82.0,42646.9140625,0.0,484.5474548339844,1.0,280.9588317871094,283.9450988769531,296.14410400390625,298.9409484863281,293.1499938964844,293.1499938964844,281.25,39698.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082230687141418,1.0,0.0,0.0,3.406158685684204,3.406184673309326,7.741462582089298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.6650390625,0.0,1445.96533203125,1895.4371337890625,0.0,2546.83935546875,0.8823597431182861,1.0,0.0,3.0,1.0,0.0
18086220,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9990000128746032,0.4002317786216736,0.3268358111381531,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8491568565368652,0.2227604836225509,0.2117302566766739,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8917710781097412,0.2581363320350647,0.1810369938611984,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8324233293533325,0.2090048938989639,0.1987966746091842,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.728878378868103,0.1384399831295013,0.6278204321861267,285.0839233398437,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4026184082031,285.0823059082031,1.0,0.3501465618610382,1.0,1.0,0.0,1.0,-1.855851411819458,1.8558486700057983,2.775991788439569e-06,1.4262967109680176,0.9970112442970276,0.9970112442970276,0.0,54.59537124633789,85.0,43220.890625,0.0,537.13427734375,1.0,281.24169921875,284.0889587402344,296.1055908203125,298.863037109375,293.1499938964844,293.1499938964844,280.95001220703125,30261.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012060523033142,1.0,0.0,0.0,3.631314277648926,3.631341218948364,8.798749604466138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.5439453125,0.0,1641.4727783203125,1895.4371337890625,0.0,2482.456787109375,0.9260184168815612,1.0,0.0,3.0,1.0,0.0
18086280,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9990000128746032,0.4002317786216736,0.3268358111381531,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.8491568565368652,0.2227604836225509,0.2117302566766739,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8917710781097412,0.2581363320350647,0.1810369938611984,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8324233293533325,0.2090048938989639,0.1987966746091842,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.728878378868103,0.1384399831295013,0.6278204321861267,285.0839233398437,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4026184082031,285.0823059082031,1.0,0.3501465618610382,1.0,1.0,0.0,1.0,-1.855851411819458,1.8558486700057983,2.775991788439569e-06,1.4262967109680176,0.9970112442970276,0.9970112442970276,0.0,54.59537124633789,85.0,43220.890625,0.0,537.13427734375,1.0,281.24169921875,284.0889587402344,296.1055908203125,298.863037109375,293.1499938964844,293.1499938964844,280.95001220703125,30261.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012060523033142,1.0,0.0,0.0,3.631314277648926,3.631341218948364,8.798749604466138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.5439453125,0.0,1641.4727783203125,1895.4371337890625,0.0,2482.456787109375,0.9260184168815612,1.0,0.0,3.0,1.0,0.0
18086340,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.3960003852844238,0.3569876849651336,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8263229727745056,0.2230803966522216,0.2124876081943512,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8655509948730469,0.2581731677055359,0.1814504563808441,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.809826135635376,0.2091563642024994,0.1993862986564636,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7075797915458679,0.1377259939908981,0.6267573833465576,284.9082946777344,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3442687988281,284.9118957519531,1.0,0.361485868692398,1.0,1.0,0.0,1.0,-1.8929526805877688,1.89294981956482,2.8848069177911384e-06,1.454534649848938,0.8915250301361084,0.8915250301361084,0.0,61.71855926513672,88.0,44749.69140625,0.0,585.8580322265625,1.0,280.9576416015625,283.8916015625,296.1900939941406,299.11627197265625,293.1499938964844,293.1499938964844,281.25,36466.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192508816719055,1.0,0.0,0.0,3.642961025238037,3.642989158630371,8.855280384523212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.31982421875,0.0,1702.2064208984375,1895.4371337890625,0.0,2648.630615234375,0.932969093322754,1.0,0.0,3.0,1.0,0.0
18086400,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.3960003852844238,0.3569876849651336,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8263229727745056,0.2230803966522216,0.2124876081943512,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8655509948730469,0.2581731677055359,0.1814504563808441,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.809826135635376,0.2091563642024994,0.1993862986564636,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7075797915458679,0.1377259939908981,0.6267573833465576,284.9082946777344,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3442687988281,284.9118957519531,1.0,0.361485868692398,1.0,1.0,0.0,1.0,-1.8929526805877688,1.89294981956482,2.8848069177911384e-06,1.454534649848938,0.8915250301361084,0.8915250301361084,0.0,61.71855926513672,88.0,44749.69140625,0.0,585.8580322265625,1.0,280.9576416015625,283.8916015625,296.1900939941406,299.11627197265625,293.1499938964844,293.1499938964844,281.25,36466.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192508816719055,1.0,0.0,0.0,3.642961025238037,3.642989158630371,8.855280384523212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.31982421875,0.0,1702.2064208984375,1895.4371337890625,0.0,2648.630615234375,0.932969093322754,1.0,0.0,3.0,1.0,0.0
18086460,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9698311686515808,0.3961441218852997,0.3564084470272064,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7993841767311096,0.223931148648262,0.2133853435516357,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8371435403823853,0.2588366866111755,0.1819514781236648,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7819720506668091,0.2098095864057541,0.2001087814569473,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6809977293014526,0.1373240649700164,0.6256407499313354,285.0631408691406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3172912597656,285.0614929199219,1.0,0.3697782456874847,1.0,1.0,0.0,1.0,-1.8934366703033447,1.8934338092803955,2.8854067295469576e-06,1.4543052911758425,1.0,1.0,0.0,70.67268371582031,76.0,44285.02734375,0.0,615.0821533203125,1.0,281.2431030273437,284.03924560546875,296.1260070800781,298.9734802246094,293.1499938964844,293.1499938964844,280.95001220703125,32291.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814322829246521,1.0,0.0,0.0,3.786898612976074,3.7869277000427246,9.568869927534251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.5966796875,0.0,1856.828125,1895.4371337890625,0.0,2603.0576171875,0.9633906483650208,1.0,0.0,3.0,1.0,0.0
18086520,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9698311686515808,0.3961441218852997,0.3564084470272064,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7993841767311096,0.223931148648262,0.2133853435516357,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8371435403823853,0.2588366866111755,0.1819514781236648,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7819720506668091,0.2098095864057541,0.2001087814569473,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.6809977293014526,0.1373240649700164,0.6256407499313354,285.0631408691406,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3172912597656,285.0614929199219,1.0,0.3697782456874847,1.0,1.0,0.0,1.0,-1.8934366703033447,1.8934338092803955,2.8854067295469576e-06,1.4543052911758425,1.0,1.0,0.0,70.67268371582031,76.0,44285.02734375,0.0,615.0821533203125,1.0,281.2431030273437,284.03924560546875,296.1260070800781,298.9734802246094,293.1499938964844,293.1499938964844,280.95001220703125,32291.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814322829246521,1.0,0.0,0.0,3.786898612976074,3.7869277000427246,9.568869927534251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.5966796875,0.0,1856.828125,1895.4371337890625,0.0,2603.0576171875,0.9633906483650208,1.0,0.0,3.0,1.0,0.0
18086580,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9670405387878418,0.3986321985721588,0.3586101531982422,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7965852618217468,0.2248515188694,0.2143882811069488,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.833990752696991,0.2593628168106079,0.1824691593647003,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.779099702835083,0.2105513364076614,0.2009350657463073,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6774309277534485,0.1373013705015182,0.6257145404815674,284.8720397949219,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3117980957031,284.8757629394531,1.0,0.3713803291320801,1.0,1.0,0.0,1.0,-1.8989861011505127,1.898983120918274,2.901366087826318e-06,1.458153247833252,0.8878481984138489,0.8878481984138489,0.0,72.21063232421875,64.0,45143.671875,0.0,624.1421508789062,1.0,280.9569396972656,283.8406677246094,296.1832275390625,299.1487121582031,293.1499938964844,293.1499938964844,281.25,38385.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278616666793823,1.0,0.0,0.0,3.737333297729492,3.737362861633301,9.320022513747972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.72412109375,0.0,1837.99169921875,1895.4371337890625,0.0,2728.548828125,0.9560130834579468,1.0,0.0,3.0,1.0,0.0
18086640,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9670405387878418,0.3986321985721588,0.3586101531982422,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7965852618217468,0.2248515188694,0.2143882811069488,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.833990752696991,0.2593628168106079,0.1824691593647003,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.779099702835083,0.2105513364076614,0.2009350657463073,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6774309277534485,0.1373013705015182,0.6257145404815674,284.8720397949219,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3117980957031,284.8757629394531,1.0,0.3713803291320801,1.0,1.0,0.0,1.0,-1.8989861011505127,1.898983120918274,2.901366087826318e-06,1.458153247833252,0.8878481984138489,0.8878481984138489,0.0,72.21063232421875,64.0,45143.671875,0.0,624.1421508789062,1.0,280.9569396972656,283.8406677246094,296.1832275390625,299.1487121582031,293.1499938964844,293.1499938964844,281.25,38385.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278616666793823,1.0,0.0,0.0,3.737333297729492,3.737362861633301,9.320022513747972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.72412109375,0.0,1837.99169921875,1895.4371337890625,0.0,2728.548828125,0.9560130834579468,1.0,0.0,3.0,1.0,0.0
18086700,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.97243332862854,0.4006471335887909,0.3599587976932525,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8008044958114624,0.2255538552999496,0.2148358076810836,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8377405405044556,0.2599031627178192,0.1826571077108383,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7831265926361084,0.2111517935991287,0.2012959569692611,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6806891560554504,0.1375199407339096,0.6258421540260315,285.0265808105469,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3144226074219,285.04156494140625,1.0,0.3705228865146637,1.0,1.0,0.0,1.0,-1.901951789855957,1.901948928833008,2.91000333163538e-06,1.460271954536438,0.9870615005493164,0.9870615005493164,0.0,71.00704956054688,64.0,44508.0625,0.0,622.4456176757812,1.0,281.20416259765625,284.0162048339844,296.1129150390625,298.9338073730469,293.1499938964844,293.1499938964844,281.25,34334.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211283683776855,1.0,0.0,0.0,3.766725063323975,3.766754388809204,9.46719126204698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.9931640625,0.0,1845.7371826171875,1895.4371337890625,0.0,2666.026123046875,0.9626126289367676,1.0,0.0,3.0,1.0,0.0
18086760,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9823945760726928,0.403169721364975,0.3619614541530609,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8093464374542236,0.2265380322933197,0.21555757522583,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8458118438720703,0.2607700824737549,0.183100089430809,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7914794683456421,0.2120202183723449,0.2019135653972625,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6879275441169739,0.1379861831665039,0.6269752979278564,285.05926513671875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3212890625,285.0595397949219,1.0,0.3689416348934173,1.0,1.0,0.0,1.0,-1.907854676246643,1.9078518152236936,2.927534751506755e-06,1.464699149131775,1.0,1.0,0.0,68.5922622680664,52.0,44709.3046875,0.0,618.9859619140625,1.0,281.24322509765625,284.0241394042969,296.12127685546875,298.9895324707031,293.1499938964844,293.1499938964844,280.95001220703125,33251.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186140060424805,1.0,0.0,0.0,3.841935873031616,3.841965913772583,9.849031812336762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.20947265625,0.0,1939.0894775390625,1895.4371337890625,0.0,2642.73388671875,0.9770318865776062,1.0,0.0,3.0,1.0,0.0
18086820,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.4071504175662994,0.3597054183483124,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8302369117736816,0.2281334847211837,0.2169471234083175,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8677444458007812,0.2618955671787262,0.1838504523038864,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.813238263130188,0.2134097218513488,0.2031018137931823,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7073847651481628,0.138810396194458,0.6297551989555359,284.877685546875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3275756835937,284.8802795410156,1.0,0.3638272285461426,1.0,1.0,0.0,1.0,-1.9133738279342647,1.913370966911316,2.944294692497351e-06,1.4690601825714111,0.8998008370399475,0.8998008370399475,0.0,62.59291458129883,40.0,45614.5,0.0,603.2555541992188,1.0,280.9557189941406,283.8293151855469,296.1921691894531,299.1845703125,293.1499938964844,293.1499938964844,280.6499938964844,38337.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309587836265564,1.0,0.0,0.0,3.790968179702759,3.7909984588623047,9.589446108293489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.294921875,0.0,1909.2713623046875,1895.4371337890625,0.0,2757.372802734375,0.968409776687622,1.0,0.0,3.0,1.0,0.0
18086880,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.4071504175662994,0.3597054183483124,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8302369117736816,0.2281334847211837,0.2169471234083175,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8677444458007812,0.2618955671787262,0.1838504523038864,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.813238263130188,0.2134097218513488,0.2031018137931823,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7073847651481628,0.138810396194458,0.6297551989555359,284.877685546875,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3275756835937,284.8802795410156,1.0,0.3638272285461426,1.0,1.0,0.0,1.0,-1.9133738279342647,1.913370966911316,2.944294692497351e-06,1.4690601825714111,0.8998008370399475,0.8998008370399475,0.0,62.59291458129883,40.0,45614.5,0.0,603.2555541992188,1.0,280.9557189941406,283.8293151855469,296.1921691894531,299.1845703125,293.1499938964844,293.1499938964844,280.6499938964844,38337.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309587836265564,1.0,0.0,0.0,3.790968179702759,3.7909984588623047,9.589446108293489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.294921875,0.0,1909.2713623046875,1895.4371337890625,0.0,2757.372802734375,0.968409776687622,1.0,0.0,3.0,1.0,0.0
