time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086940,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.4163794219493866,0.3428249657154083,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8442907929420471,0.229570984840393,0.2181311249732971,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.882732629776001,0.2627666592597961,0.1843255460262298,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.826890230178833,0.2146373093128204,0.204094648361206,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7198200225830078,0.1396394520998001,0.6325727105140686,284.8608093261719,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.36016845703125,284.8641662597656,1.0,0.3550087511539459,1.0,1.0,0.0,1.0,-1.8780063390731807,1.878003478050232,2.8378694878483657e-06,1.4411293268203735,0.7982739210128784,0.7982739210128784,0.0,58.217411041259766,28.0,45005.47265625,0.0,570.2342529296875,1.0,280.6583557128906,283.8282775878906,296.1698303222656,299.1502380371094,293.1499938964844,293.1499938964844,280.95001220703125,44437.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366877436637878,1.0,0.0,0.0,3.39705228805542,3.3970792293548584,7.70012547945953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.1064453125,0.0,1468.876953125,1895.4371337890625,0.0,2810.78515625,0.886451244354248,1.0,0.0,3.0,1.0,0.0
18087000,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.4163794219493866,0.3428249657154083,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8442907929420471,0.229570984840393,0.2181311249732971,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.882732629776001,0.2627666592597961,0.1843255460262298,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.826890230178833,0.2146373093128204,0.204094648361206,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7198200225830078,0.1396394520998001,0.6325727105140686,284.8608093261719,284.95001220703125,296.6333312988281,293.15972900390625,296.6322326660156,297.36016845703125,284.8641662597656,1.0,0.3550087511539459,1.0,1.0,0.0,1.0,-1.8780063390731807,1.878003478050232,2.8378694878483657e-06,1.4411293268203735,0.7982739210128784,0.7982739210128784,0.0,58.217411041259766,28.0,45005.47265625,0.0,570.2342529296875,1.0,280.6583557128906,283.8282775878906,296.1698303222656,299.1502380371094,293.1499938964844,293.1499938964844,280.95001220703125,44437.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366877436637878,1.0,0.0,0.0,3.39705228805542,3.3970792293548584,7.70012547945953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.1064453125,0.0,1468.876953125,1895.4371337890625,0.0,2810.78515625,0.886451244354248,1.0,0.0,3.0,1.0,0.0
18087060,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.4314211308956146,0.3017636835575104,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8830030560493469,0.2319759428501129,0.2198684513568878,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9258880615234376,0.2647909224033355,0.1853212267160415,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8632447719573975,0.2167695313692093,0.2055881321430206,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7509960532188416,0.1413789540529251,0.6377997398376465,284.9827880859375,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.43048095703125,284.9782409667969,1.0,0.3445295691490173,1.0,1.0,0.0,1.0,-1.860851764678955,1.8608489036560056,2.787134008030989e-06,1.4276312589645386,0.8843270540237427,0.8843270540237427,0.0,49.96579360961914,31.0,44166.0234375,0.0,525.8745727539062,1.0,280.94024658203125,283.9493103027344,296.1099548339844,298.9585266113281,293.1499938964844,293.1499938964844,281.25,34272.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202334046363831,1.0,0.0,0.0,3.509669065475464,3.509695291519165,8.219125788855308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.1455078125,0.0,1525.171630859375,1895.4371337890625,0.0,2657.731689453125,0.9000651836395264,1.0,0.0,3.0,1.0,0.0
18087120,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.9990000128746032,0.4314211308956146,0.3017636835575104,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8830030560493469,0.2319759428501129,0.2198684513568878,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9258880615234376,0.2647909224033355,0.1853212267160415,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8632447719573975,0.2167695313692093,0.2055881321430206,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7509960532188416,0.1413789540529251,0.6377997398376465,284.9827880859375,284.95001220703125,296.6700134277344,293.1675720214844,296.6688842773437,297.43048095703125,284.9782409667969,1.0,0.3445295691490173,1.0,1.0,0.0,1.0,-1.860851764678955,1.8608489036560056,2.787134008030989e-06,1.4276312589645386,0.8843270540237427,0.8843270540237427,0.0,49.96579360961914,31.0,44166.0234375,0.0,525.8745727539062,1.0,280.94024658203125,283.9493103027344,296.1099548339844,298.9585266113281,293.1499938964844,293.1499938964844,281.25,34272.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202334046363831,1.0,0.0,0.0,3.509669065475464,3.509695291519165,8.219125788855308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.1455078125,0.0,1525.171630859375,1895.4371337890625,0.0,2657.731689453125,0.9000651836395264,1.0,0.0,3.0,1.0,0.0
18087180,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9990000128746032,0.4499126076698303,0.274219274520874,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.916714370250702,0.2347549051046371,0.2222185134887695,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9623884558677672,0.2671443223953247,0.1867688447237014,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8947585225105286,0.2192486673593521,0.2076626271009445,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7788366079330444,0.1437244266271591,0.646766185760498,285.08355712890625,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5202941894531,285.0787353515625,1.0,0.3378630578517914,1.0,1.0,0.0,1.0,-1.8455793857574463,1.8455766439437864,2.7410394523030845e-06,1.4145969152450562,1.0,1.0,0.0,44.87428665161133,51.0,43482.91796875,0.0,499.5949401855469,1.0,281.2413024902344,284.0552673339844,296.12628173828125,298.90887451171875,293.1499938964844,293.1499938964844,280.95001220703125,30834.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071017265319824,1.0,0.0,0.0,3.6983482837677,3.698376178741455,9.126598001785168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.5673828125,0.0,1729.864990234375,1895.4371337890625,0.0,2536.529052734375,0.9416732788085938,1.0,0.0,3.0,1.0,0.0
18087240,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9990000128746032,0.4499126076698303,0.274219274520874,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.916714370250702,0.2347549051046371,0.2222185134887695,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9623884558677672,0.2671443223953247,0.1867688447237014,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8947585225105286,0.2192486673593521,0.2076626271009445,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7788366079330444,0.1437244266271591,0.646766185760498,285.08355712890625,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.5202941894531,285.0787353515625,1.0,0.3378630578517914,1.0,1.0,0.0,1.0,-1.8455793857574463,1.8455766439437864,2.7410394523030845e-06,1.4145969152450562,1.0,1.0,0.0,44.87428665161133,51.0,43482.91796875,0.0,499.5949401855469,1.0,281.2413024902344,284.0552673339844,296.12628173828125,298.90887451171875,293.1499938964844,293.1499938964844,280.95001220703125,30834.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071017265319824,1.0,0.0,0.0,3.6983482837677,3.698376178741455,9.126598001785168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.5673828125,0.0,1729.864990234375,1895.4371337890625,0.0,2536.529052734375,0.9416732788085938,1.0,0.0,3.0,1.0,0.0
18087300,297.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9990000128746032,0.4583314657211303,0.2697488367557525,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9245821833610536,0.2359979301691055,0.2234790325164795,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9690176844596864,0.2680691480636596,0.1875180453062057,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9014902114868164,0.2203478515148162,0.2087819129228592,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7854403257369995,0.1449013501405716,0.6521496176719666,284.9205627441406,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.56158447265625,284.9014892578125,1.0,0.3384124338626861,1.0,1.0,0.0,1.0,-1.850415587425232,1.8504127264022827,2.754612978606019e-06,1.4180065393447876,0.9275824427604676,0.9275824427604676,0.0,44.25551223754883,51.0,44475.21875,0.0,500.8487548828125,1.0,280.99688720703125,283.8575744628906,296.21484375,299.1587829589844,293.1499938964844,293.1499938964844,280.95001220703125,33530.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151237368583679,1.0,0.0,0.0,3.739423036575317,3.7394518852233887,9.330448165201232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.6494140625,0.0,1803.534423828125,1895.4371337890625,0.0,2610.455322265625,0.9519448280334472,1.0,0.0,3.0,1.0,0.0
18087360,297.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.4649853408336639,0.272485077381134,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9226707816123962,0.2370469570159912,0.2245480716228485,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9666960835456848,0.2687218487262726,0.1880509704351425,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8997546434402466,0.2212586849927902,0.2097203433513641,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7847668528556824,0.1459346562623977,0.6571159958839417,284.884033203125,284.95001220703125,296.74334716796875,293.1840209960937,296.7422180175781,297.5920715332031,284.8894348144531,1.0,0.3410461843013763,1.0,1.0,0.0,1.0,-1.8627066612243648,1.8627039194107056,2.7902506190002896e-06,1.4273769855499268,0.8824269771575928,0.8824269771575928,0.0,44.97633743286133,71.0,44529.3125,0.0,511.3207702636719,1.0,280.95703125,283.8524780273437,296.2216796875,299.1361083984375,293.1499938964844,293.1499938964844,281.25,37704.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194703459739685,1.0,0.0,0.0,3.669766187667847,3.669794797897339,8.986075386019365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.0029296875,0.0,1745.3221435546875,1895.4371337890625,0.0,2650.662841796875,0.9399723410606384,1.0,0.0,3.0,1.0,0.0
18087420,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9990000128746032,0.4748323559761047,0.2923749089241028,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9026443362236024,0.2399119436740875,0.2271384298801422,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9453228712081908,0.2709832787513733,0.1895021796226501,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.8815616965293884,0.2237830460071563,0.2120096832513809,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7704885005950928,0.1483313739299774,0.6679804921150208,285.1009521484375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.61968994140625,285.104248046875,1.0,0.3517487943172455,1.0,1.0,0.0,1.0,-1.9072211980819704,1.907218217849732,2.9220332180557307e-06,1.461654782295227,1.0,1.0,0.0,49.353145599365234,91.0,44796.2890625,0.0,556.0462036132812,1.0,281.24322509765625,284.0543212890625,296.1796875,299.0355529785156,293.1499938964844,293.1499938964844,280.95001220703125,32599.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812471866607666,1.0,0.0,0.0,3.8049063682556152,3.804935932159424,9.660092246122076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.45849609375,0.0,1883.449951171875,1895.4371337890625,0.0,2585.974853515625,0.9678089022636414,1.0,0.0,3.0,1.0,0.0
18087480,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9990000128746032,0.4748323559761047,0.2923749089241028,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9026443362236024,0.2399119436740875,0.2271384298801422,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9453228712081908,0.2709832787513733,0.1895021796226501,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.8815616965293884,0.2237830460071563,0.2120096832513809,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7704885005950928,0.1483313739299774,0.6679804921150208,285.1009521484375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.61968994140625,285.104248046875,1.0,0.3517487943172455,1.0,1.0,0.0,1.0,-1.9072211980819704,1.907218217849732,2.9220332180557307e-06,1.461654782295227,1.0,1.0,0.0,49.353145599365234,91.0,44796.2890625,0.0,556.0462036132812,1.0,281.24322509765625,284.0543212890625,296.1796875,299.0355529785156,293.1499938964844,293.1499938964844,280.95001220703125,32599.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812471866607666,1.0,0.0,0.0,3.8049063682556152,3.804935932159424,9.660092246122076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.45849609375,0.0,1883.449951171875,1895.4371337890625,0.0,2585.974853515625,0.9678089022636414,1.0,0.0,3.0,1.0,0.0
18087540,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.478252500295639,0.3277637362480163,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8718968033790588,0.2425820529460907,0.2300643920898437,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9078907370567322,0.2728816866874695,0.191175565123558,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8520870804786682,0.226114809513092,0.2146110534667968,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.74623042345047,0.150349736213684,0.679067850112915,284.95489501953125,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5973815917969,284.95831298828125,1.0,0.3682813942432403,1.0,1.0,0.0,1.0,-1.971668362617493,1.9716652631759644,3.1195531846606173e-06,1.5116488933563232,0.9772297739982604,0.9772297739982604,0.0,57.43848037719727,109.0,47019.4296875,0.0,630.1533813476562,1.0,280.9564208984375,283.8677062988281,296.2685852050781,299.3173217773437,293.1499938964844,293.1499938964844,280.6499938964844,34735.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302170634269714,1.0,0.0,0.0,3.8583927154541016,3.8584232330322266,9.933588671628968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.99560546875,0.0,1973.5914306640625,1895.4371337890625,0.0,2750.46630859375,0.9819549322128296,1.0,0.0,3.0,1.0,0.0
18087600,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.478252500295639,0.3277637362480163,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8718968033790588,0.2425820529460907,0.2300643920898437,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9078907370567322,0.2728816866874695,0.191175565123558,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8520870804786682,0.226114809513092,0.2146110534667968,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.74623042345047,0.150349736213684,0.679067850112915,284.95489501953125,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5973815917969,284.95831298828125,1.0,0.3682813942432403,1.0,1.0,0.0,1.0,-1.971668362617493,1.9716652631759644,3.1195531846606173e-06,1.5116488933563232,0.9772297739982604,0.9772297739982604,0.0,57.43848037719727,109.0,47019.4296875,0.0,630.1533813476562,1.0,280.9564208984375,283.8677062988281,296.2685852050781,299.3173217773437,293.1499938964844,293.1499938964844,280.6499938964844,34735.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302170634269714,1.0,0.0,0.0,3.8583927154541016,3.8584232330322266,9.933588671628968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.99560546875,0.0,1973.5914306640625,1895.4371337890625,0.0,2750.46630859375,0.9819549322128296,1.0,0.0,3.0,1.0,0.0
18087660,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9990000128746032,0.4773529767990112,0.3522846400737762,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.85313481092453,0.2438818514347076,0.231543019413948,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8867247700691223,0.2736751139163971,0.1919293254613876,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8344017267227173,0.2272291034460067,0.2159141600131988,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7313458323478699,0.1511858999729156,0.6841683983802795,284.8453674316406,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.56414794921875,284.8427734375,1.0,0.3790392875671386,1.0,1.0,0.0,1.0,-2.0114846229553223,2.011481523513794,3.245362449888489e-06,1.5426400899887085,0.8883939385414124,0.8883939385414124,0.0,63.39313507080078,109.0,48520.0859375,0.0,681.5123901367188,1.0,280.6853942871094,283.7246398925781,296.3052062988281,299.5087890625,293.1499938964844,293.1499938964844,280.6499938964844,38270.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430213928222656,1.0,0.0,0.0,3.817591428756714,3.817622184753418,9.724609526529091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.775390625,0.0,1945.0269775390625,1895.4371337890625,0.0,2869.95703125,0.9731925129890442,1.0,0.0,3.0,1.0,0.0
18087720,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.4755849242210388,0.3730811476707458,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.838930606842041,0.2448940575122833,0.2326473146677017,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8704404234886169,0.2742876410484314,0.1924599409103393,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8207812309265137,0.2280914038419723,0.2168814241886139,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7195747494697571,0.1517545580863952,0.687660276889801,284.8908386230469,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.5306091308594,284.9013061523437,1.0,0.3880524039268493,1.0,1.0,0.0,1.0,-2.0437748432159424,2.043771505355835,3.349422286191839e-06,1.567790150642395,0.8926201462745667,0.8926201462745667,0.0,68.70391845703125,127.0,48959.86328125,0.0,726.2391357421875,1.0,280.65625,283.7778625488281,296.281494140625,299.4631652832031,293.1499938964844,293.1499938964844,280.95001220703125,39196.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478364944458008,1.0,0.0,0.0,3.739946603775024,3.739976406097412,9.333060120297888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.19482421875,0.0,1847.656982421875,1895.4371337890625,0.0,2915.011474609375,0.9583826661109924,1.0,0.0,3.0,1.0,0.0
18087780,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.9990000128746032,0.4707089066505432,0.4216250777244568,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.810764729976654,0.2481087297201156,0.2358485907316208,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.839090883731842,0.2768513262271881,0.1943147629499435,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.7914456725120544,0.2309004962444305,0.2197204977273941,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.6931324601173401,0.1535041779279709,0.6969431042671204,285.156005859375,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.4528503417969,285.1625366210937,1.0,0.4099504351615906,1.0,1.0,0.0,1.0,-2.122474670410156,2.1224710941314697,3.6105852814216632e-06,1.629115104675293,1.0,1.0,0.0,82.25784301757812,115.0,49744.2734375,0.0,843.0894775390625,1.0,280.94384765625,284.0162353515625,296.2295227050781,299.38104248046875,293.1499938964844,293.1499938964844,280.6499938964844,33606.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451675772666931,1.0,0.0,0.0,3.862741708755493,3.862772226333618,9.955994073607144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.97509765625,0.0,1970.71240234375,1895.4371337890625,0.0,2890.031982421875,0.9820795655250548,1.0,0.0,3.0,1.0,0.0
18087840,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.9990000128746032,0.4707089066505432,0.4216250777244568,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.810764729976654,0.2481087297201156,0.2358485907316208,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.839090883731842,0.2768513262271881,0.1943147629499435,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.7914456725120544,0.2309004962444305,0.2197204977273941,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.6931324601173401,0.1535041779279709,0.6969431042671204,285.156005859375,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.4528503417969,285.1625366210937,1.0,0.4099504351615906,1.0,1.0,0.0,1.0,-2.122474670410156,2.1224710941314697,3.6105852814216632e-06,1.629115104675293,1.0,1.0,0.0,82.25784301757812,115.0,49744.2734375,0.0,843.0894775390625,1.0,280.94384765625,284.0162353515625,296.2295227050781,299.38104248046875,293.1499938964844,293.1499938964844,280.6499938964844,33606.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451675772666931,1.0,0.0,0.0,3.862741708755493,3.862772226333618,9.955994073607144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.97509765625,0.0,1970.71240234375,1895.4371337890625,0.0,2890.031982421875,0.9820795655250548,1.0,0.0,3.0,1.0,0.0
18087900,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9869045615196228,0.4685910642147064,0.4228151738643646,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7979750633239746,0.2496612966060638,0.2376721650362014,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.826417863368988,0.2780520319938659,0.1954428553581237,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7787631750106812,0.2322507947683334,0.2213480621576309,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6815839409828186,0.1543200016021728,0.7021397948265076,285.0409851074219,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.4198608398437,285.025634765625,1.0,0.4162587523460388,1.0,1.0,0.0,1.0,-2.13582181930542,2.1358182430267334,3.6571120745065855e-06,1.6402466297149658,1.0,1.0,0.0,88.73165130615234,115.0,51106.07421875,0.0,878.8165893554688,1.0,280.6921081542969,283.84893798828125,296.3012084960937,299.6499938964844,293.1499938964844,293.1499938964844,280.6499938964844,34142.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856385350227356,1.0,0.0,0.0,3.892001867294312,3.892032623291016,1.0107397656611283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.1005859375,0.0,2016.038818359375,1895.4371337890625,0.0,2995.109375,0.9893845915794371,1.0,0.0,3.0,1.0,0.0
18087960,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.977328896522522,0.4683329463005066,0.4219473302364349,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7910670042037964,0.2509404718875885,0.2391330003738403,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8193863034248352,0.2788856625556946,0.1962385177612304,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7720100283622742,0.2333408445119857,0.2226264923810959,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6753602027893066,0.1549798846244812,0.7060800194740295,284.9774780273437,284.95001220703125,296.9266662597656,293.2293395996094,296.9257202148437,297.40240478515625,284.9756774902344,1.0,0.4203498661518097,1.0,1.0,0.0,1.0,-2.14385724067688,2.1438536643981934,3.684634293676936e-06,1.6465506553649902,1.0,1.0,0.0,92.77286529541016,103.0,51391.03515625,0.0,901.0557861328124,1.0,280.65545654296875,283.7954406738281,296.2984619140625,299.63720703125,293.1499938964844,293.1499938964844,280.3500061035156,34549.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863187313079834,1.0,0.0,0.0,3.9151227474212646,3.915153741836548,1.0227842039967072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1787109375,0.0,2052.180908203125,1895.4371337890625,0.0,3058.901123046875,0.9950694441795348,1.0,0.0,3.0,1.0,0.0
18088020,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9730307459831238,0.4700263440608978,0.4229080080986023,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7891861200332642,0.2532131373882293,0.241414800286293,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.816457986831665,0.2801464796066284,0.1972398608922958,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7699829936027527,0.2352348715066909,0.2245550006628036,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6734465956687927,0.1562163978815078,0.7120350003242493,284.8597106933594,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.382568359375,284.8675842285156,1.0,0.4238549768924713,1.0,1.0,0.0,1.0,-2.158424139022827,2.158420324325561,3.735048949238262e-06,1.6581246852874756,0.8732009530067444,0.8732009530067444,0.0,95.28005981445312,91.0,52159.2734375,0.0,924.1336059570312,1.0,280.3559875488281,283.6757202148437,296.2860412597656,299.69171142578125,293.1499938964844,293.1499938964844,280.6499938964844,40847.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757695555686951,1.0,0.0,0.0,3.74750018119812,3.747530460357666,9.370799034513766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.54541015625,0.0,1870.3355712890625,1895.4371337890625,0.0,3176.9228515625,0.9610334038734436,1.0,0.0,3.0,1.0,0.0
18088080,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9730307459831238,0.4700263440608978,0.4229080080986023,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7891861200332642,0.2532131373882293,0.241414800286293,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.816457986831665,0.2801464796066284,0.1972398608922958,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7699829936027527,0.2352348715066909,0.2245550006628036,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6734465956687927,0.1562163978815078,0.7120350003242493,284.8597106933594,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.382568359375,284.8675842285156,1.0,0.4238549768924713,1.0,1.0,0.0,1.0,-2.158424139022827,2.158420324325561,3.735048949238262e-06,1.6581246852874756,0.8732009530067444,0.8732009530067444,0.0,95.28005981445312,91.0,52159.2734375,0.0,924.1336059570312,1.0,280.3559875488281,283.6757202148437,296.2860412597656,299.69171142578125,293.1499938964844,293.1499938964844,280.6499938964844,40847.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757695555686951,1.0,0.0,0.0,3.74750018119812,3.747530460357666,9.370799034513766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.54541015625,0.0,1870.3355712890625,1895.4371337890625,0.0,3176.9228515625,0.9610334038734436,1.0,0.0,3.0,1.0,0.0
18088140,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9853559732437134,0.4750452041625976,0.4265429079532623,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8012793660163879,0.2564924955368042,0.2440445572137832,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8268064260482788,0.2826250195503235,0.1985793709754943,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7813675403594971,0.2380509674549102,0.2267706841230392,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6839388608932495,0.1582551747560501,0.719266951084137,285.0564880371094,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3934326171875,285.0570373535156,1.0,0.423306405544281,1.0,1.0,0.0,1.0,-2.178896903991699,2.1788930892944336,3.806223958235933e-06,1.674207091331482,1.0,1.0,0.0,91.67447662353516,79.0,51953.6640625,0.0,930.58935546875,1.0,280.64361572265625,283.86114501953125,296.22772216796875,299.5357666015625,293.1499938964844,293.1499938964844,280.3500061035156,33525.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666992783546448,1.0,0.0,0.0,3.858203172683716,3.8582332134246826,9.932610964824562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.83203125,0.0,1963.7567138671875,1895.4371337890625,0.0,3091.846435546875,0.9809166789054872,1.0,0.0,3.0,1.0,0.0
18088200,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9853559732437134,0.4750452041625976,0.4265429079532623,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8012793660163879,0.2564924955368042,0.2440445572137832,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8268064260482788,0.2826250195503235,0.1985793709754943,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7813675403594971,0.2380509674549102,0.2267706841230392,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.6839388608932495,0.1582551747560501,0.719266951084137,285.0564880371094,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.3934326171875,285.0570373535156,1.0,0.423306405544281,1.0,1.0,0.0,1.0,-2.178896903991699,2.1788930892944336,3.806223958235933e-06,1.674207091331482,1.0,1.0,0.0,91.67447662353516,79.0,51953.6640625,0.0,930.58935546875,1.0,280.64361572265625,283.86114501953125,296.22772216796875,299.5357666015625,293.1499938964844,293.1499938964844,280.3500061035156,33525.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666992783546448,1.0,0.0,0.0,3.858203172683716,3.8582332134246826,9.932610964824562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.83203125,0.0,1963.7567138671875,1895.4371337890625,0.0,3091.846435546875,0.9809166789054872,1.0,0.0,3.0,1.0,0.0
18088260,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.4791716635227203,0.4256938695907593,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8201073408126831,0.2595565319061279,0.2468182444572448,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8442091345787048,0.2847079336643219,0.1999945342540741,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8002585172653198,0.2406584918498993,0.2291089743375778,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7014147043228149,0.1603154987096786,0.7275803685188293,284.8995361328125,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3946228027344,284.9024658203125,1.0,0.4202223122119903,1.0,1.0,0.0,1.0,-2.19624137878418,2.196237564086914,3.867759005515836e-06,1.688233494758606,0.9161747694015504,0.9161747694015504,0.0,85.41058349609375,67.0,53170.48046875,0.0,923.8717041015624,1.0,280.35565185546875,283.6847839355469,296.2964172363281,299.74713134765625,293.1499938964844,293.1499938964844,280.04998779296875,37737.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781381845474243,1.0,0.0,0.0,3.814908027648926,3.814938545227051,9.710943231766578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7109375,0.0,1937.1773681640625,1895.4371337890625,0.0,3199.130126953125,0.9738764762878418,1.0,0.0,3.0,1.0,0.0
18088320,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.4791716635227203,0.4256938695907593,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8201073408126831,0.2595565319061279,0.2468182444572448,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8442091345787048,0.2847079336643219,0.1999945342540741,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8002585172653198,0.2406584918498993,0.2291089743375778,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7014147043228149,0.1603154987096786,0.7275803685188293,284.8995361328125,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3946228027344,284.9024658203125,1.0,0.4202223122119903,1.0,1.0,0.0,1.0,-2.19624137878418,2.196237564086914,3.867759005515836e-06,1.688233494758606,0.9161747694015504,0.9161747694015504,0.0,85.41058349609375,67.0,53170.48046875,0.0,923.8717041015624,1.0,280.35565185546875,283.6847839355469,296.2964172363281,299.74713134765625,293.1499938964844,293.1499938964844,280.04998779296875,37737.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781381845474243,1.0,0.0,0.0,3.814908027648926,3.814938545227051,9.710943231766578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7109375,0.0,1937.1773681640625,1895.4371337890625,0.0,3199.130126953125,0.9738764762878418,1.0,0.0,3.0,1.0,0.0
18088380,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.4872879385948181,0.403726726770401,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8363233804702759,0.2624137699604034,0.2492710798978805,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8602687120437622,0.2864636480808258,0.2010433375835418,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8168320059776306,0.243043452501297,0.2311266511678695,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7168191075325012,0.1622847914695739,0.7352474927902222,284.87042236328125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4208679199219,284.87762451171875,1.0,0.4139474630355835,1.0,1.0,0.0,1.0,-2.1851322650909424,2.1851284503936768,3.829484739981126e-06,1.6799721717834473,0.8229970335960388,0.8229970335960388,0.0,79.70743560791016,55.0,53050.0078125,0.0,892.1216430664062,1.0,280.0574951171875,283.6601257324219,296.2867736816406,299.7524108886719,293.1499938964844,293.1499938964844,280.3500061035156,42959.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847917914390564,1.0,0.0,0.0,3.515122652053833,3.515150547027588,8.244689411185391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.77978515625,0.0,1594.1259765625,1895.4371337890625,0.0,3261.46923828125,0.91081702709198,1.0,0.0,3.0,1.0,0.0
18088440,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.4872879385948181,0.403726726770401,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8363233804702759,0.2624137699604034,0.2492710798978805,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8602687120437622,0.2864636480808258,0.2010433375835418,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8168320059776306,0.243043452501297,0.2311266511678695,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7168191075325012,0.1622847914695739,0.7352474927902222,284.87042236328125,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.4208679199219,284.87762451171875,1.0,0.4139474630355835,1.0,1.0,0.0,1.0,-2.1851322650909424,2.1851284503936768,3.829484739981126e-06,1.6799721717834473,0.8229970335960388,0.8229970335960388,0.0,79.70743560791016,55.0,53050.0078125,0.0,892.1216430664062,1.0,280.0574951171875,283.6601257324219,296.2867736816406,299.7524108886719,293.1499938964844,293.1499938964844,280.3500061035156,42959.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847917914390564,1.0,0.0,0.0,3.515122652053833,3.515150547027588,8.244689411185391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.77978515625,0.0,1594.1259765625,1895.4371337890625,0.0,3261.46923828125,0.91081702709198,1.0,0.0,3.0,1.0,0.0
18088500,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9990000128746032,0.4940722286701202,0.3895272612571716,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8473539352416992,0.2642234563827514,0.250676542520523,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8715755343437195,0.287798672914505,0.2017242610454559,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8273254036903381,0.2445829808712005,0.2322913706302642,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7263097167015076,0.1635617017745971,0.7397325038909912,285.0074768066406,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.4547119140625,285.0150451660156,1.0,0.4099432826042175,1.0,1.0,0.0,1.0,-2.177424430847168,2.1774206161499023,3.8028306335036177e-06,1.674108386039734,0.9094568490982056,0.9094568490982056,0.0,76.15499114990234,55.0,52334.71484375,0.0,871.5884399414062,1.0,280.29888916015625,283.8056030273437,296.2255249023437,299.531005859375,293.1499938964844,293.1499938964844,280.3500061035156,35600.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761777877807617,1.0,0.0,0.0,3.558790922164917,3.5588178634643555,8.450807627014001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.80224609375,0.0,1592.7554931640625,1895.4371337890625,0.0,3180.750732421875,0.9159770011901855,1.0,0.0,3.0,1.0,0.0
18088560,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.5021756291389465,0.3730844855308532,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.861167311668396,0.2661826312541961,0.2523343563079834,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8857775926589966,0.2892935574054718,0.2026274055242538,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.840107798576355,0.2462612390518188,0.2336881607770919,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7377210259437561,0.1650005578994751,0.7451993823051453,285.00048828125,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.49639892578125,284.9970092773437,1.0,0.4054901301860809,1.0,1.0,0.0,1.0,-2.1689960956573486,2.168992280960083,3.773803200601833e-06,1.6676992177963257,0.9250621795654296,0.9250621795654296,0.0,72.2055892944336,58.0,52337.18359375,0.0,849.0783081054688,1.0,280.34210205078125,283.7856140136719,296.23974609375,299.5832214355469,293.1499938964844,293.1499938964844,280.04998779296875,33695.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722074627876282,1.0,0.0,0.0,3.6352944374084473,3.635322093963623,8.818048513603571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.5595703125,0.0,1671.97265625,1895.4371337890625,0.0,3143.51708984375,0.9292972683906556,1.0,0.0,3.0,1.0,0.0
18088620,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.5183956623077393,0.3504588901996612,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8831776976585388,0.2696216702461242,0.2554963529109955,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9075555801391602,0.2915856838226318,0.2042051404714584,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8603371977806091,0.2491603195667266,0.2363398522138595,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7562079429626465,0.167750746011734,0.7567278146743774,284.9023132324219,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.5718078613281,284.90850830078125,1.0,0.4011167585849762,1.0,1.0,0.0,1.0,-2.164531707763672,2.1645281314849854,3.75851709577546e-06,1.664329171180725,0.8294715881347656,0.8294715881347656,0.0,67.23191833496094,61.0,52578.25390625,0.0,826.603271484375,1.0,280.0580139160156,283.6949157714844,296.30047607421875,299.7198486328125,293.1499938964844,293.1499938964844,280.3500061035156,40349.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878184974193573,1.0,0.0,0.0,3.4519481658935547,3.451974630355835,7.951001066430763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.56103515625,0.0,1502.0699462890625,1895.4371337890625,0.0,3199.56884765625,0.8937036991119385,1.0,0.0,3.0,1.0,0.0
18088680,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.5183956623077393,0.3504588901996612,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8831776976585388,0.2696216702461242,0.2554963529109955,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9075555801391602,0.2915856838226318,0.2042051404714584,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8603371977806091,0.2491603195667266,0.2363398522138595,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7562079429626465,0.167750746011734,0.7567278146743774,284.9023132324219,284.95001220703125,297.14666748046875,293.2914733886719,297.1457214355469,297.5718078613281,284.90850830078125,1.0,0.4011167585849762,1.0,1.0,0.0,1.0,-2.164531707763672,2.1645281314849854,3.75851709577546e-06,1.664329171180725,0.8294715881347656,0.8294715881347656,0.0,67.23191833496094,61.0,52578.25390625,0.0,826.603271484375,1.0,280.0580139160156,283.6949157714844,296.30047607421875,299.7198486328125,293.1499938964844,293.1499938964844,280.3500061035156,40349.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878184974193573,1.0,0.0,0.0,3.4519481658935547,3.451974630355835,7.951001066430763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.56103515625,0.0,1502.0699462890625,1895.4371337890625,0.0,3199.56884765625,0.8937036991119385,1.0,0.0,3.0,1.0,0.0
18088740,297.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.5349759459495544,0.3344095647335052,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9017337560653688,0.2737056910991668,0.2590319514274597,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9270897507667542,0.2946036458015442,0.2060546278953552,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.877625048160553,0.2526356279850006,0.2393201291561126,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7725616693496704,0.1710387468338012,0.7701330780982971,285.02764892578125,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.643798828125,285.02471923828125,1.0,0.3996195495128631,1.0,1.0,0.0,1.0,-2.171394824981689,2.171391010284424,3.7826075640623458e-06,1.6698601245880127,0.9466017484664916,0.9466017484664916,0.0,64.17536163330078,79.0,52428.44921875,0.0,821.6179809570312,1.0,280.34149169921875,283.8075561523437,296.2730407714844,299.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,32202.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682141900062561,1.0,0.0,0.0,3.618361473083496,3.6183886528015137,8.736092240724247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1494140625,0.0,1639.966064453125,1895.4371337890625,0.0,3106.058349609375,0.9242708683013916,1.0,0.0,3.0,1.0,0.0
