time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088800,297.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.5349759459495544,0.3344095647335052,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9017337560653688,0.2737056910991668,0.2590319514274597,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9270897507667542,0.2946036458015442,0.2060546278953552,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.877625048160553,0.2526356279850006,0.2393201291561126,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7725616693496704,0.1710387468338012,0.7701330780982971,285.02764892578125,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.643798828125,285.02471923828125,1.0,0.3996195495128631,1.0,1.0,0.0,1.0,-2.171394824981689,2.171391010284424,3.7826075640623458e-06,1.6698601245880127,0.9466017484664916,0.9466017484664916,0.0,64.17536163330078,79.0,52428.44921875,0.0,821.6179809570312,1.0,280.34149169921875,283.8075561523437,296.2730407714844,299.6087646484375,293.1499938964844,293.1499938964844,280.04998779296875,32202.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682141900062561,1.0,0.0,0.0,3.618361473083496,3.6183886528015137,8.736092240724247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1494140625,0.0,1639.966064453125,1895.4371337890625,0.0,3106.058349609375,0.9242708683013916,1.0,0.0,3.0,1.0,0.0
18088860,297.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.5439299941062927,0.3346945941448211,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9043449759483336,0.2760878503322601,0.2614305317401886,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9289820790290833,0.2961915731430053,0.2073120772838592,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.879897952079773,0.254639059305191,0.2413543313741684,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7755212783813477,0.1730366647243499,0.7795515060424805,284.87872314453125,284.95001220703125,297.206787109375,293.30987548828125,297.20587158203125,297.678466796875,284.88067626953125,1.0,0.4030728936195373,1.0,1.0,0.0,1.0,-2.1898655891418457,2.18986177444458,3.8469784158223774e-06,1.6842188835144043,0.8465622067451477,0.8465622067451477,0.0,64.75680541992188,79.0,53432.37890625,0.0,840.872314453125,1.0,280.0786437988281,283.6484375,296.3502502441406,299.8413391113281,293.1499938964844,293.1499938964844,280.04998779296875,38123.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876837432384491,1.0,0.0,0.0,3.573620557785034,3.57364821434021,8.521384984305769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.42529296875,0.0,1629.05224609375,1895.4371337890625,0.0,3186.935546875,0.9167897701263428,1.0,0.0,3.0,1.0,0.0
18088920,297.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.5479677319526672,0.3388292789459228,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9019888043403624,0.2773883044719696,0.262671560049057,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9255762100219728,0.2970278561115265,0.2079044133424759,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8775187134742737,0.255723625421524,0.2423965185880661,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7739660143852234,0.174103707075119,0.7845171093940735,284.9181823730469,284.95001220703125,297.2200012207031,293.3139953613281,297.21905517578125,297.68994140625,284.9248046875,1.0,0.4061811566352844,1.0,1.0,0.0,1.0,-2.2042441368103027,2.204240322113037,3.897595433954848e-06,1.6954587697982788,0.8599541187286377,0.8599541187286377,0.0,65.9966812133789,97.0,53630.6875,0.0,859.016845703125,1.0,280.0577392578125,283.687744140625,296.3447570800781,299.8136901855469,293.1499938964844,293.1499938964844,280.3500061035156,38186.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878506064414978,1.0,0.0,0.0,3.527348279953003,3.5273754596710205,8.302138780891255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.86328125,0.0,1574.1375732421875,1895.4371337890625,0.0,3202.57861328125,0.9088632464408876,1.0,0.0,3.0,1.0,0.0
18088980,297.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.5568851828575134,0.3593142628669739,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8886355757713318,0.2817271649837494,0.2667132019996643,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9086633920669556,0.3002302646636963,0.2100674957036972,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8644588589668274,0.2594025731086731,0.2458351105451584,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7637803554534912,0.177427053451538,0.7997131943702698,285.0858459472656,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6965637207031,285.086181640625,1.0,0.4185890257358551,1.0,1.0,0.0,1.0,-2.25866961479187,2.2586655616760254,4.092292329005431e-06,1.7379437685012815,1.0,1.0,0.0,71.83126068115234,100.0,54349.9609375,0.0,934.0673217773438,1.0,280.3423767089844,283.8295593261719,296.32196044921875,299.75897216796875,293.1499938964844,293.1499938964844,280.04998779296875,31265.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737983703613281,1.0,0.0,0.0,3.725356578826904,3.7253847122192383,9.2603829671134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.53515625,0.0,1767.8831787109375,1895.4371337890625,0.0,3158.438232421875,0.9483144879341124,1.0,0.0,3.0,1.0,0.0
18089040,297.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.5568851828575134,0.3593142628669739,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8886355757713318,0.2817271649837494,0.2667132019996643,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9086633920669556,0.3002302646636963,0.2100674957036972,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8644588589668274,0.2594025731086731,0.2458351105451584,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.7637803554534912,0.177427053451538,0.7997131943702698,285.0858459472656,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6965637207031,285.086181640625,1.0,0.4185890257358551,1.0,1.0,0.0,1.0,-2.25866961479187,2.2586655616760254,4.092292329005431e-06,1.7379437685012815,1.0,1.0,0.0,71.83126068115234,100.0,54349.9609375,0.0,934.0673217773438,1.0,280.3423767089844,283.8295593261719,296.32196044921875,299.75897216796875,293.1499938964844,293.1499938964844,280.04998779296875,31265.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737983703613281,1.0,0.0,0.0,3.725356578826904,3.7253847122192383,9.2603829671134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.53515625,0.0,1767.8831787109375,1895.4371337890625,0.0,3158.438232421875,0.9483144879341124,1.0,0.0,3.0,1.0,0.0
18089100,297.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.5596054196357727,0.3687871992588043,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8831560015678406,0.2837574779987335,0.2688389718532562,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.902093470096588,0.3016412258148193,0.2112331092357635,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8591412305831909,0.261113554239273,0.2476514875888824,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7596369385719299,0.1789400577545166,0.807389497756958,284.9535827636719,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.6840515136719,284.9415283203125,1.0,0.4242204427719116,1.0,1.0,0.0,1.0,-2.2854151725769043,2.28541111946106,4.190202616882743e-06,1.7590386867523191,0.9563238620758056,0.9563238620758056,0.0,74.68498229980469,100.0,55951.390625,0.0,972.1263427734376,1.0,280.0950927734375,283.6554870605469,296.39471435546875,300.0363464355469,293.1499938964844,293.1499938964844,280.04998779296875,33090.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836805820465088,1.0,0.0,0.0,3.773487329483032,3.7735166549682617,9.50121375353774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.9736328125,0.0,1845.115478515625,1895.4371337890625,0.0,3251.06298828125,0.960145115852356,1.0,0.0,3.0,1.0,0.0
18089160,297.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9990000128746032,0.5616790652275085,0.37790247797966,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.877892017364502,0.2855547070503235,0.2706882953643799,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8958778977394104,0.3027647733688354,0.2121426463127136,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8540581464767456,0.262603610754013,0.2492091804742813,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7556048631668091,0.1802496016025543,0.8139880895614624,284.9311218261719,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6626281738281,284.9344177246094,1.0,0.4295679330825805,1.0,1.0,0.0,1.0,-2.309478998184204,2.3094747066497803,4.279223503544927e-06,1.7779496908187866,0.9351496696472168,0.9351496696472168,0.0,77.43749237060547,103.0,56403.3515625,0.0,1007.8031616210938,1.0,280.0565185546875,283.6408996582031,296.3970642089844,300.03497314453125,293.1499938964844,293.1499938964844,279.75,35437.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898153901100159,1.0,0.0,0.0,3.759171724319458,3.759201049804688,9.429260217075351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.8740234375,0.0,1844.216064453125,1895.4371337890625,0.0,3308.48095703125,0.9593651294708252,1.0,0.0,3.0,1.0,0.0
18089220,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5652504563331604,0.3948457539081573,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8687087297439575,0.2890675961971283,0.2741442322731018,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8847963213920593,0.3049304187297821,0.2137522250413894,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.845202624797821,0.2654931843280792,0.2520845532417297,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7484784126281738,0.1826953291893005,0.8258256912231445,284.8987121582031,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.6207580566406,284.9053649902344,1.0,0.4394574165344238,1.0,1.0,0.0,1.0,-2.353595018386841,2.353590488433838,4.445318154466804e-06,1.81279981136322,0.8630841970443726,0.8630841970443726,0.0,82.69650268554688,106.0,57686.70703125,0.0,1075.850341796875,1.0,279.7574768066406,283.5834045410156,296.3958740234375,300.1295471191406,293.1499938964844,293.1499938964844,280.04998779296875,39542.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90203458070755,1.0,0.0,0.0,3.5999889373779297,3.600017070770264,8.647600679978495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.43115234375,0.0,1671.6854248046875,1895.4371337890625,0.0,3422.54248046875,0.9269574284553528,1.0,0.0,3.0,1.0,0.0
18089280,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5652504563331604,0.3948457539081573,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8687087297439575,0.2890675961971283,0.2741442322731018,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8847963213920593,0.3049304187297821,0.2137522250413894,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.845202624797821,0.2654931843280792,0.2520845532417297,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7484784126281738,0.1826953291893005,0.8258256912231445,284.8987121582031,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.6207580566406,284.9053649902344,1.0,0.4394574165344238,1.0,1.0,0.0,1.0,-2.353595018386841,2.353590488433838,4.445318154466804e-06,1.81279981136322,0.8630841970443726,0.8630841970443726,0.0,82.69650268554688,106.0,57686.70703125,0.0,1075.850341796875,1.0,279.7574768066406,283.5834045410156,296.3958740234375,300.1295471191406,293.1499938964844,293.1499938964844,280.04998779296875,39542.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90203458070755,1.0,0.0,0.0,3.5999889373779297,3.600017070770264,8.647600679978495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.43115234375,0.0,1671.6854248046875,1895.4371337890625,0.0,3422.54248046875,0.9269574284553528,1.0,0.0,3.0,1.0,0.0
18089340,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.5705066323280334,0.4079505205154419,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8635333180427551,0.2935087084770202,0.2782121896743774,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8780232667922974,0.3082155585289001,0.2159214615821838,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8400949835777283,0.2692389786243438,0.2555148601531982,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7445275187492371,0.1857032626867294,0.839116096496582,285.0650329589844,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.6017761230469,285.0644836425781,1.0,0.4485896229743957,1.0,1.0,0.0,1.0,-2.3969171047210693,2.3969125747680664,4.611867552739568e-06,1.8471362590789795,1.0,1.0,0.0,87.20235443115234,109.0,58139.9609375,0.0,1142.2919921875,1.0,280.0430908203125,283.7292785644531,296.3580322265625,300.03973388671875,293.1499938964844,293.1499938964844,279.75,32035.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971301317214966,1.0,0.0,0.0,3.770817518234253,3.7708466053009033,9.48777426401648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.5078125,0.0,1833.4122314453125,1895.4371337890625,0.0,3376.818115234375,0.959567666053772,1.0,0.0,3.0,1.0,0.0
18089400,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.5705066323280334,0.4079505205154419,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8635333180427551,0.2935087084770202,0.2782121896743774,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8780232667922974,0.3082155585289001,0.2159214615821838,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8400949835777283,0.2692389786243438,0.2555148601531982,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7445275187492371,0.1857032626867294,0.839116096496582,285.0650329589844,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.6017761230469,285.0644836425781,1.0,0.4485896229743957,1.0,1.0,0.0,1.0,-2.3969171047210693,2.3969125747680664,4.611867552739568e-06,1.8471362590789795,1.0,1.0,0.0,87.20235443115234,109.0,58139.9609375,0.0,1142.2919921875,1.0,280.0430908203125,283.7292785644531,296.3580322265625,300.03973388671875,293.1499938964844,293.1499938964844,279.75,32035.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971301317214966,1.0,0.0,0.0,3.770817518234253,3.7708466053009033,9.48777426401648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.5078125,0.0,1833.4122314453125,1895.4371337890625,0.0,3376.818115234375,0.959567666053772,1.0,0.0,3.0,1.0,0.0
18089460,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.5747789144515991,0.4196363687515259,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8595800995826721,0.2974563241004944,0.2822359502315521,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8725120425224304,0.3108402490615845,0.2180109322071075,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8361409306526184,0.2725349366664886,0.258913516998291,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7416122555732727,0.188424214720726,0.8524457812309265,284.9239501953125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.57666015625,284.9271545410156,1.0,0.4571761190891266,1.0,1.0,0.0,1.0,-2.438401222229004,2.438396453857422,4.773975888383575e-06,1.8798198699951167,0.925419807434082,0.925419807434082,0.0,91.41655731201172,112.0,59932.171875,0.0,1207.572265625,1.0,279.7570495605469,283.5596618652344,296.42120361328125,300.2832946777344,293.1499938964844,293.1499938964844,279.45001220703125,36351.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104894995689392,1.0,0.0,0.0,3.765310764312744,3.7653403282165527,9.460082992518436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.8798828125,0.0,1859.4288330078125,1895.4371337890625,0.0,3501.145751953125,0.9616922736167908,1.0,0.0,3.0,1.0,0.0
18089520,297.7071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9990000128746032,0.5747789144515991,0.4196363687515259,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8595800995826721,0.2974563241004944,0.2822359502315521,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8725120425224304,0.3108402490615845,0.2180109322071075,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8361409306526184,0.2725349366664886,0.258913516998291,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7416122555732727,0.188424214720726,0.8524457812309265,284.9239501953125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.57666015625,284.9271545410156,1.0,0.4571761190891266,1.0,1.0,0.0,1.0,-2.438401222229004,2.438396453857422,4.773975888383575e-06,1.8798198699951167,0.925419807434082,0.925419807434082,0.0,91.41655731201172,112.0,59932.171875,0.0,1207.572265625,1.0,279.7570495605469,283.5596618652344,296.42120361328125,300.2832946777344,293.1499938964844,293.1499938964844,279.45001220703125,36351.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104894995689392,1.0,0.0,0.0,3.765310764312744,3.7653403282165527,9.460082992518436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.8798828125,0.0,1859.4288330078125,1895.4371337890625,0.0,3501.145751953125,0.9616922736167908,1.0,0.0,3.0,1.0,0.0
18089580,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.5784462690353394,0.4310833215713501,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8555892109870911,0.3011984229087829,0.285847008228302,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8669390082359314,0.3132140040397644,0.2197213321924209,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8321373462677002,0.2756215929985046,0.2619155645370483,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7385845184326172,0.1909533590078354,0.8642940521240234,284.9047546386719,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.55047607421875,284.909912109375,1.0,0.4651894867420196,1.0,1.0,0.0,1.0,-2.476389646530152,2.4763846397399902,4.924834684061352e-06,1.9096800088882449,0.8614035248756409,0.8614035248756409,0.0,95.5568618774414,115.0,61043.64453125,0.0,1270.331298828125,1.0,279.45758056640625,283.5140686035156,296.42144775390625,300.3659362792969,293.1499938964844,293.1499938964844,279.75,39596.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201425909996032,1.0,0.0,0.0,3.594360828399658,3.594388961791992,8.620582434559765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.4404296875,0.0,1665.1688232421875,1895.4371337890625,0.0,3590.474365234375,0.925823211669922,1.0,0.0,3.0,1.0,0.0
18089640,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.5784462690353394,0.4310833215713501,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8555892109870911,0.3011984229087829,0.285847008228302,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8669390082359314,0.3132140040397644,0.2197213321924209,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8321373462677002,0.2756215929985046,0.2619155645370483,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7385845184326172,0.1909533590078354,0.8642940521240234,284.9047546386719,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.55047607421875,284.909912109375,1.0,0.4651894867420196,1.0,1.0,0.0,1.0,-2.476389646530152,2.4763846397399902,4.924834684061352e-06,1.9096800088882449,0.8614035248756409,0.8614035248756409,0.0,95.5568618774414,115.0,61043.64453125,0.0,1270.331298828125,1.0,279.45758056640625,283.5140686035156,296.42144775390625,300.3659362792969,293.1499938964844,293.1499938964844,279.75,39596.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201425909996032,1.0,0.0,0.0,3.594360828399658,3.594388961791992,8.620582434559765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.4404296875,0.0,1665.1688232421875,1895.4371337890625,0.0,3590.474365234375,0.925823211669922,1.0,0.0,3.0,1.0,0.0
18089700,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.5810117125511169,0.435898095369339,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8544291853904724,0.3034470379352569,0.2878386676311493,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.8650730848312378,0.3148549199104309,0.2207441180944442,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8309058547019958,0.2775121033191681,0.2635829150676727,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7377355098724365,0.1924628466367721,0.8707188367843628,285.0484619140625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5455322265625,285.0555419921875,1.0,0.4690585732460022,1.0,1.0,0.0,1.0,-2.495516777038574,2.495511770248413,5.001606496080058e-06,1.9246631860733032,0.9647210240364076,0.9647210240364076,0.0,97.43135833740234,115.0,60820.70703125,0.0,1301.706298828125,1.0,279.7012939453125,283.6600036621094,296.3729858398437,300.18377685546875,293.1499938964844,293.1499938964844,279.75,33620.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150709509849548,1.0,0.0,0.0,3.66424822807312,3.664276123046875,8.959073056757916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.7236328125,0.0,1707.6297607421875,1895.4371337890625,0.0,3543.602294921875,0.9383593201637268,1.0,0.0,3.0,1.0,0.0
18089760,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.583872377872467,0.4398135840892792,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8541167974472046,0.3058493733406067,0.2900979518890381,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8641361594200134,0.3166706264019012,0.2220022976398468,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8304710984230042,0.2795553803443908,0.2655031979084015,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7376096844673157,0.1941064596176147,0.8780575394630432,285.0552062988281,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.54400634765625,285.0541076660156,1.0,0.4729065299034118,1.0,1.0,0.0,1.0,-2.515571117401123,2.515565872192383,5.082741154183168e-06,1.9403668642044067,1.0,1.0,0.0,99.12122344970705,118.0,61447.40625,0.0,1333.89013671875,1.0,279.7430114746094,283.6484680175781,296.39208984375,300.2806091308594,293.1499938964844,293.1499938964844,279.45001220703125,32017.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146648645401,1.0,0.0,0.0,3.7623579502105713,3.7623867988586426,9.445251407669276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.1494140625,0.0,1822.070068359375,1895.4371337890625,0.0,3539.843505859375,0.9577574729919434,1.0,0.0,3.0,1.0,0.0
18089820,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.5880162715911865,0.4481874108314514,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.852806806564331,0.3099344372749328,0.2942270934581756,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8614970445632935,0.3194111883640289,0.2241503745317459,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8289863467216492,0.2829886972904205,0.2690044939517975,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7368550896644592,0.1969561725854873,0.891828179359436,284.9228820800781,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.52752685546875,284.9259948730469,1.0,0.4804205894470215,1.0,1.0,0.0,1.0,-2.5539300441741943,2.553924798965454,5.239933216216741e-06,1.9704790115356443,0.9163309335708618,0.9163309335708618,0.0,102.6329574584961,121.0,63140.890625,0.0,1397.9609375,1.0,279.45721435546875,283.48895263671875,296.4533996582031,300.5187072753906,293.1499938964844,293.1499938964844,279.1499938964844,36665.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266560673713684,1.0,0.0,0.0,3.741503953933716,3.741533279418945,9.340835163129668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.501953125,0.0,1830.3035888671875,1895.4371337890625,0.0,3650.452880859375,0.9564399123191832,1.0,0.0,3.0,1.0,0.0
18089880,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.5880162715911865,0.4481874108314514,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.852806806564331,0.3099344372749328,0.2942270934581756,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8614970445632935,0.3194111883640289,0.2241503745317459,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8289863467216492,0.2829886972904205,0.2690044939517975,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7368550896644592,0.1969561725854873,0.891828179359436,284.9228820800781,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.52752685546875,284.9259948730469,1.0,0.4804205894470215,1.0,1.0,0.0,1.0,-2.5539300441741943,2.553924798965454,5.239933216216741e-06,1.9704790115356443,0.9163309335708618,0.9163309335708618,0.0,102.6329574584961,121.0,63140.890625,0.0,1397.9609375,1.0,279.45721435546875,283.48895263671875,296.4533996582031,300.5187072753906,293.1499938964844,293.1499938964844,279.1499938964844,36665.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266560673713684,1.0,0.0,0.0,3.741503953933716,3.741533279418945,9.340835163129668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.501953125,0.0,1830.3035888671875,1895.4371337890625,0.0,3650.452880859375,0.9564399123191832,1.0,0.0,3.0,1.0,0.0
18089940,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5915401577949524,0.4569189846515655,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8509789109230042,0.3138577938079834,0.2979764640331268,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8583080172538757,0.3219625055789947,0.2259586602449417,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8270110487937927,0.2862584590911865,0.2721467018127441,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7356166839599609,0.1996522545814514,0.9042777419090272,284.9115905761719,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5087280273437,284.9149169921875,1.0,0.4876279532909393,1.0,1.0,0.0,1.0,-2.589834451675415,2.589828968048096,5.389291800383944e-06,1.9986788034439087,0.8601703643798828,0.8601703643798828,0.0,106.2190399169922,124.0,64218.48828125,0.0,1460.84423828125,1.0,279.1582336425781,283.4476013183594,296.4550170898437,300.5997314453125,293.1499938964844,293.1499938964844,279.45001220703125,39195.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935010552406311,1.0,0.0,0.0,3.5774569511413574,3.5774848461151123,8.539690838915703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.439453125,0.0,1641.5689697265625,1895.4371337890625,0.0,3726.98095703125,0.9216354489326476,1.0,0.0,3.0,1.0,0.0
18090000,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5915401577949524,0.4569189846515655,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8509789109230042,0.3138577938079834,0.2979764640331268,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8583080172538757,0.3219625055789947,0.2259586602449417,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8270110487937927,0.2862584590911865,0.2721467018127441,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7356166839599609,0.1996522545814514,0.9042777419090272,284.9115905761719,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5087280273437,284.9149169921875,1.0,0.4876279532909393,1.0,1.0,0.0,1.0,-2.589834451675415,2.589828968048096,5.389291800383944e-06,1.9986788034439087,0.8601703643798828,0.8601703643798828,0.0,106.2190399169922,124.0,64218.48828125,0.0,1460.84423828125,1.0,279.1582336425781,283.4476013183594,296.4550170898437,300.5997314453125,293.1499938964844,293.1499938964844,279.45001220703125,39195.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935010552406311,1.0,0.0,0.0,3.5774569511413574,3.5774848461151123,8.539690838915703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.439453125,0.0,1641.5689697265625,1895.4371337890625,0.0,3726.98095703125,0.9216354489326476,1.0,0.0,3.0,1.0,0.0
18090060,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9990000128746032,0.5946432948112488,0.463745504617691,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8496416807174683,0.3169761002063751,0.3009564578533172,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8560781478881836,0.3241811692714691,0.2275199145078659,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8255593776702881,0.288865178823471,0.2746550142765045,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7346532344818115,0.2017163634300232,0.9139058589935304,284.93475341796875,284.95001220703125,297.57568359375,293.4356689453125,297.559814453125,297.5024108886719,284.9178771972656,1.0,0.4926714599132538,0.8328187465667725,0.8328187465667725,0.2879999876022339,1.0,-2.618070363998413,2.048926591873169,0.5691438317298889,1.4541118144989014,0.8865638375282288,0.8865638375282288,0.0,108.73540496826172,124.0,60720.75,0.0,1507.555908203125,1.0,279.4280700683594,283.41607666015625,296.4051818847656,300.3671875,293.1499938964844,293.1499938964844,279.45001220703125,34825.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279531836509703,1.0,0.0,0.0,3.656049489974976,3.6560773849487305,8.919025731302099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.4228515625,0.0,1706.3563232421875,1895.4371337890625,0.0,3662.36572265625,0.9337443709373474,1.0,0.0,3.0,1.0,0.0
18090120,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.5952885150909424,0.466589480638504,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8489623665809631,0.3179543912410736,0.3020499348640442,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8550543785095215,0.3247763216495514,0.228077158331871,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8248401284217834,0.2896579205989837,0.2755656540393829,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7341179847717285,0.2023380845785141,0.9173431992530824,284.8617858886719,284.95001220703125,297.5852966308594,293.4393615722656,297.5554504394531,297.49542236328125,284.8540344238281,1.0,0.4945850074291229,0.7678038477897644,0.7678038477897644,0.4000000059604645,1.0,-2.6286938190460205,1.746427297592163,0.8822664618492126,1.150238037109375,0.8273909091949463,0.8273909091949463,0.0,109.7593765258789,127.0,58313.40234375,0.0,1525.519775390625,1.0,279.44207763671875,283.3421936035156,296.3952331542969,300.267578125,293.1499938964844,293.1499938964844,279.75,39354.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245509505271912,1.0,0.0,0.0,3.581120729446411,3.581148624420166,8.557190653846192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.84765625,0.0,1647.19775390625,1895.4371337890625,0.0,3631.0966796875,0.9188093543052672,1.0,0.0,3.0,1.0,0.0
18090180,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.5973823666572571,0.4762283861637115,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8464218974113464,0.3213555812835693,0.305419385433197,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.851281464099884,0.3268536031246185,0.2296378016471862,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8221233487129211,0.2923704385757446,0.2782947421073913,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7319307923316956,0.2043464332818985,0.9272807836532592,284.8891296386719,284.95001220703125,297.6180114746094,293.45220947265625,297.5297241210937,297.47039794921875,284.8916320800781,1.0,0.5011864304542542,0.535607635974884,0.535607635974884,0.800000011920929,1.0,-2.661417007446289,1.06485915184021,1.5965577363967896,0.4631422758102417,0.8056856989860535,0.8056856989860535,0.0,113.43230438232422,130.0,51720.52734375,0.0,1586.4061279296875,1.0,279.740234375,283.3713684082031,296.3056335449219,299.6982421875,293.1499938964844,293.1499938964844,280.04998779296875,40846.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891876757144928,1.0,0.0,0.0,3.399139165878296,3.399165153503418,7.709588203397288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.40771484375,0.0,1446.177490234375,1895.4371337890625,0.0,3327.754638671875,0.8804141879081726,1.0,0.0,3.0,1.0,0.0
18090240,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.5973823666572571,0.4762283861637115,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8464218974113464,0.3213555812835693,0.305419385433197,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.851281464099884,0.3268536031246185,0.2296378016471862,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8221233487129211,0.2923704385757446,0.2782947421073913,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7319307923316956,0.2043464332818985,0.9272807836532592,284.8891296386719,284.95001220703125,297.6180114746094,293.45220947265625,297.5297241210937,297.47039794921875,284.8916320800781,1.0,0.5011864304542542,0.535607635974884,0.535607635974884,0.800000011920929,1.0,-2.661417007446289,1.06485915184021,1.5965577363967896,0.4631422758102417,0.8056856989860535,0.8056856989860535,0.0,113.43230438232422,130.0,51720.52734375,0.0,1586.4061279296875,1.0,279.740234375,283.3713684082031,296.3056335449219,299.6982421875,293.1499938964844,293.1499938964844,280.04998779296875,40846.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891876757144928,1.0,0.0,0.0,3.399139165878296,3.399165153503418,7.709588203397288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.40771484375,0.0,1446.177490234375,1895.4371337890625,0.0,3327.754638671875,0.8804141879081726,1.0,0.0,3.0,1.0,0.0
18090300,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.5986675024032593,0.4804346561431885,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8455098271369934,0.3231463432312011,0.3070777356624603,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8497983813285828,0.328025609254837,0.230416938662529,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8210861086845398,0.2937966287136078,0.2796204090118408,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7310540080070496,0.2053482383489608,0.9318392276763916,284.98291015625,284.95001220703125,297.6334228515625,293.45849609375,297.5151062011719,297.4609680175781,284.980712890625,1.0,0.5044201612472534,0.4195095896720886,0.4195095896720886,1.0,1.0,-2.676469087600708,0.831167459487915,1.845301628112793,0.2267031073570251,0.8647948503494263,0.8647948503494263,0.0,115.1304168701172,130.0,49502.2265625,0.0,1616.2470703125,1.0,279.9915771484375,283.4574584960937,296.2772827148437,299.4421081542969,293.1499938964844,293.1499938964844,280.04998779296875,35724.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717762231826782,1.0,0.0,0.0,3.415761232376098,3.4157865047454834,7.785173465890693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.0771484375,0.0,1428.83349609375,1895.4371337890625,0.0,3139.471923828125,0.8823816776275635,1.0,0.0,3.0,1.0,0.0
18090360,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.5999161601066589,0.4845828711986542,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8447265625,0.3249340951442718,0.308829128742218,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8484792709350586,0.3292025029659271,0.2312860041856765,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.820166289806366,0.2952174544334411,0.2810267210006714,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7302584052085876,0.2063315957784652,0.9365692138671876,284.979736328125,284.95001220703125,297.64825439453125,293.4647216796875,297.5143737792969,297.45220947265625,284.9849548339844,1.0,0.507590651512146,0.4374268054962158,0.4374268054962158,1.0,1.0,-2.69197964668274,0.8568902015686035,1.8350893259048464,0.2492591887712478,0.8691065311431885,0.8691065311431885,0.0,116.87975311279295,133.0,49364.51953125,0.0,1646.3338623046875,1.0,280.0395202636719,283.4686279296875,296.3138122558594,299.4574279785156,293.1499938964844,293.1499938964844,280.3500061035156,35486.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578492403030396,1.0,0.0,0.0,3.4338274002075195,3.4338529109954834,7.867744216127903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.9580078125,0.0,1447.2833251953125,1895.4371337890625,0.0,3008.83544921875,0.8849979639053345,1.0,0.0,3.0,1.0,0.0
18090420,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.6031240820884705,0.4921510517597198,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.843748927116394,0.3288541734218597,0.3125118017196655,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8465065360069275,0.331981360912323,0.2331969887018203,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8188837766647339,0.2983689606189728,0.2839965522289276,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7291207909584045,0.2084938287734985,0.9463956356048584,285.10919189453125,284.95001220703125,297.6762084960937,293.47686767578125,297.52313232421875,297.4422607421875,285.1083984375,1.0,0.5138136148452759,0.4732612371444702,0.4732612371444702,1.0,1.0,-2.723173141479492,0.943568766117096,1.779604434967041,0.329378604888916,1.0,1.0,0.0,120.21106719970705,121.0,50024.51171875,0.0,1706.781982421875,1.0,280.34136962890625,283.5977783203125,296.4085388183594,299.55328369140625,293.1499938964844,293.1499938964844,280.04998779296875,30379.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411018252372742,1.0,0.0,0.0,3.6726114749908447,3.6726388931274414,9.00001566606079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.02978515625,0.0,1693.791748046875,1895.4371337890625,0.0,2852.01123046875,0.9352474212646484,1.0,0.0,3.0,1.0,0.0
18090480,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.6031240820884705,0.4921510517597198,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.843748927116394,0.3288541734218597,0.3125118017196655,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8465065360069275,0.331981360912323,0.2331969887018203,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8188837766647339,0.2983689606189728,0.2839965522289276,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7291207909584045,0.2084938287734985,0.9463956356048584,285.10919189453125,284.95001220703125,297.6762084960937,293.47686767578125,297.52313232421875,297.4422607421875,285.1083984375,1.0,0.5138136148452759,0.4732612371444702,0.4732612371444702,1.0,1.0,-2.723173141479492,0.943568766117096,1.779604434967041,0.329378604888916,1.0,1.0,0.0,120.21106719970705,121.0,50024.51171875,0.0,1706.781982421875,1.0,280.34136962890625,283.5977783203125,296.4085388183594,299.55328369140625,293.1499938964844,293.1499938964844,280.04998779296875,30379.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411018252372742,1.0,0.0,0.0,3.6726114749908447,3.6726388931274414,9.00001566606079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.02978515625,0.0,1693.791748046875,1895.4371337890625,0.0,2852.01123046875,0.9352474212646484,1.0,0.0,3.0,1.0,0.0
18090540,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.6055291891098022,0.4880791902542114,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8486084342002869,0.3317990899085998,0.3155514895915985,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8503778576850891,0.3336332440376282,0.2345790266990661,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8231449723243713,0.3006125688552856,0.2863582372665405,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7327572703361511,0.2099620848894119,0.953840970993042,284.9229736328125,284.95001220703125,297.7020874023437,293.4887084960937,297.5271301269531,297.4242553710937,284.923583984375,1.0,0.5143958330154419,0.5090956687927246,0.5090956687927246,1.0,1.0,-2.735407829284668,1.0141946077346802,1.7212133407592771,0.3975493609905243,0.9262861013412476,0.9262861013412476,0.0,119.49193572998048,124.0,51974.1796875,0.0,1721.19970703125,1.0,280.0565185546875,283.3920593261719,296.5416564941406,299.9036865234375,293.1499938964844,293.1499938964844,279.75,35110.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568986058235168,1.0,0.0,0.0,3.724191904067993,3.724220752716065,9.254594033336616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.2060546875,0.0,1795.7227783203125,1895.4371337890625,0.0,2999.92138671875,0.950773537158966,1.0,0.0,3.0,1.0,0.0
18090600,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.6055291891098022,0.4880791902542114,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8486084342002869,0.3317990899085998,0.3155514895915985,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8503778576850891,0.3336332440376282,0.2345790266990661,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8231449723243713,0.3006125688552856,0.2863582372665405,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7327572703361511,0.2099620848894119,0.953840970993042,284.9229736328125,284.95001220703125,297.7020874023437,293.4887084960937,297.5271301269531,297.4242553710937,284.923583984375,1.0,0.5143958330154419,0.5090956687927246,0.5090956687927246,1.0,1.0,-2.735407829284668,1.0141946077346802,1.7212133407592771,0.3975493609905243,0.9262861013412476,0.9262861013412476,0.0,119.49193572998048,124.0,51974.1796875,0.0,1721.19970703125,1.0,280.0565185546875,283.3920593261719,296.5416564941406,299.9036865234375,293.1499938964844,293.1499938964844,279.75,35110.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568986058235168,1.0,0.0,0.0,3.724191904067993,3.724220752716065,9.254594033336616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.2060546875,0.0,1795.7227783203125,1895.4371337890625,0.0,2999.92138671875,0.950773537158966,1.0,0.0,3.0,1.0,0.0
