time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090660,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.6084339618682861,0.4882863759994507,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8504780530929565,0.3342242240905761,0.3178519904613495,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8511504530906677,0.3347169160842895,0.2353399842977523,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8245129585266113,0.3023413121700287,0.2880121171474457,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7337773442268372,0.210974782705307,0.9585583806037904,284.87286376953125,284.95001220703125,297.7260131835937,293.5002136230469,297.5262451171875,297.40924072265625,284.876953125,1.0,0.5164502859115601,0.504935085773468,0.504935085773468,1.0,1.0,-2.7469804286956787,1.0141994953155518,1.7327808141708374,0.3943872451782226,0.8293688893318176,0.8293688893318176,0.0,119.939697265625,127.0,52361.7578125,0.0,1740.5543212890625,1.0,279.7580261230469,283.3270568847656,296.542236328125,299.9673767089844,293.1499938964844,293.1499938964844,280.04998779296875,41122.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690168857574463,1.0,0.0,0.0,3.502848625183105,3.502876043319702,8.187212188204285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.36767578125,0.0,1566.4420166015625,1895.4371337890625,0.0,3113.588623046875,0.9057641625404358,1.0,0.0,3.0,1.0,0.0
18090720,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.6084339618682861,0.4882863759994507,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8504780530929565,0.3342242240905761,0.3178519904613495,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8511504530906677,0.3347169160842895,0.2353399842977523,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8245129585266113,0.3023413121700287,0.2880121171474457,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7337773442268372,0.210974782705307,0.9585583806037904,284.87286376953125,284.95001220703125,297.7260131835937,293.5002136230469,297.5262451171875,297.40924072265625,284.876953125,1.0,0.5164502859115601,0.504935085773468,0.504935085773468,1.0,1.0,-2.7469804286956787,1.0141994953155518,1.7327808141708374,0.3943872451782226,0.8293688893318176,0.8293688893318176,0.0,119.939697265625,127.0,52361.7578125,0.0,1740.5543212890625,1.0,279.7580261230469,283.3270568847656,296.542236328125,299.9673767089844,293.1499938964844,293.1499938964844,280.04998779296875,41122.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690168857574463,1.0,0.0,0.0,3.502848625183105,3.502876043319702,8.187212188204285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.36767578125,0.0,1566.4420166015625,1895.4371337890625,0.0,3113.588623046875,0.9057641625404358,1.0,0.0,3.0,1.0,0.0
18090780,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.612893283367157,0.4896693825721741,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8522362112998962,0.3375632762908935,0.3207959532737732,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8519352674484253,0.3368971645832062,0.2366803884506225,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8257582187652588,0.3048923909664154,0.2902334034442901,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7346567511558533,0.2125545293092727,0.9650090336799622,285.00555419921875,284.95001220703125,297.7481384277344,293.5113830566406,297.5339660644531,297.4096374511719,285.005126953125,1.0,0.5194143652915955,0.5007745027542114,0.5007745027542114,1.0,1.0,-2.7642056941986084,1.0142107009887695,1.7499951124191284,0.3899176120758056,0.9342421293258668,0.9342421293258668,0.0,120.93167877197266,130.0,51950.1953125,0.0,1771.1583251953125,1.0,280.04132080078125,283.4624328613281,296.4865417480469,299.80328369140625,293.1499938964844,293.1499938964844,279.75,33258.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594878315925598,1.0,0.0,0.0,3.629738807678223,3.6297662258148193,8.791116670181509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7275390625,0.0,1661.83544921875,1895.4371337890625,0.0,3024.201416015625,0.927973210811615,1.0,0.0,3.0,1.0,0.0
18090840,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.612893283367157,0.4896693825721741,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8522362112998962,0.3375632762908935,0.3207959532737732,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8519352674484253,0.3368971645832062,0.2366803884506225,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8257582187652588,0.3048923909664154,0.2902334034442901,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7346567511558533,0.2125545293092727,0.9650090336799622,285.00555419921875,284.95001220703125,297.7481384277344,293.5113830566406,297.5339660644531,297.4096374511719,285.005126953125,1.0,0.5194143652915955,0.5007745027542114,0.5007745027542114,1.0,1.0,-2.7642056941986084,1.0142107009887695,1.7499951124191284,0.3899176120758056,0.9342421293258668,0.9342421293258668,0.0,120.93167877197266,130.0,51950.1953125,0.0,1771.1583251953125,1.0,280.04132080078125,283.4624328613281,296.4865417480469,299.80328369140625,293.1499938964844,293.1499938964844,279.75,33258.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594878315925598,1.0,0.0,0.0,3.629738807678223,3.6297662258148193,8.791116670181509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7275390625,0.0,1661.83544921875,1895.4371337890625,0.0,3024.201416015625,0.927973210811615,1.0,0.0,3.0,1.0,0.0
18090900,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.6144681572914124,0.4909230470657348,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8528513312339783,0.3390157520771026,0.3223342001438141,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8520752191543579,0.3377308249473572,0.2374068051576614,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8261396288871765,0.3059738874435425,0.2914092242717743,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7349033951759338,0.2132194340229034,0.96853107213974,284.87823486328125,284.95001220703125,297.75860595703125,293.516845703125,297.5346069335937,297.4053039550781,284.87384033203125,1.0,0.521188497543335,0.4986942410469055,0.4986942410469055,1.0,1.0,-2.774080276489258,1.0146491527557373,1.7594311237335205,0.3879580497741699,0.8484950065612793,0.8484950065612793,0.0,121.64462280273438,130.0,52891.8671875,0.0,1789.5335693359375,1.0,279.7980041503906,283.314208984375,296.55224609375,300.0299072265625,293.1499938964844,293.1499938964844,279.75,37450.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662175536155701,1.0,0.0,0.0,3.602464199066162,3.602492094039917,8.659496870677685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.376953125,0.0,1659.289306640625,1895.4371337890625,0.0,3087.327392578125,0.9224241375923156,1.0,0.0,3.0,1.0,0.0
18090960,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.6155798435211182,0.4931885004043579,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8526738882064819,0.340319961309433,0.3236138522624969,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8513885140419006,0.338393360376358,0.2379085123538971,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8257827758789062,0.3069126307964325,0.2923471927642822,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7344911098480225,0.2137654274702072,0.9712350964546204,284.9072265625,284.95001220703125,297.7686767578125,293.522216796875,297.5331726074219,297.3973388671875,284.9106140136719,1.0,0.5230507254600525,0.4982233345508575,0.4982233345508575,1.0,1.0,-2.783320903778076,1.0174788236618042,1.7658419609069824,0.3885670006275177,0.846737802028656,0.846737802028656,0.0,122.63440704345705,133.0,52757.26953125,0.0,1808.3548583984373,1.0,279.7578430175781,283.34698486328125,296.54852294921875,299.9801940917969,293.1499938964844,293.1499938964844,280.04998779296875,38986.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687143921852112,1.0,0.0,0.0,3.510511636734009,3.5105388164520264,8.223072995861003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.66259765625,0.0,1560.0794677734375,1895.4371337890625,0.0,3110.750732421875,0.9054703116416932,1.0,0.0,3.0,1.0,0.0
18091020,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6188355088233948,0.4974261224269867,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8528404831886292,0.3436125218868255,0.3265912532806396,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8506142497062683,0.3405215442180633,0.2392774820327758,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8255475759506226,0.3094047904014587,0.2945889830589294,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7340631484985352,0.2152817845344543,0.9777332544326782,285.02716064453125,284.95001220703125,297.7877502441406,293.5327453613281,297.5369567871094,297.3923645019531,285.0261535644531,1.0,0.5271130800247192,0.4972815215587616,0.4972815215587616,1.0,1.0,-2.804137706756592,1.0243780612945557,1.7797595262527466,0.3912567496299743,0.9610888361930848,0.9610888361930848,0.0,124.66144561767578,136.0,52551.46484375,0.0,1850.2000732421875,1.0,280.04150390625,283.46929931640625,296.5132141113281,299.8613586425781,293.1499938964844,293.1499938964844,279.75,32330.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608016967773438,1.0,0.0,0.0,3.665737628936768,3.665765285491944,8.96635697245074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.1630859375,0.0,1699.81494140625,1895.4371337890625,0.0,3036.524169921875,0.9356136918067932,1.0,0.0,3.0,1.0,0.0
18091080,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6188355088233948,0.4974261224269867,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8528404831886292,0.3436125218868255,0.3265912532806396,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8506142497062683,0.3405215442180633,0.2392774820327758,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8255475759506226,0.3094047904014587,0.2945889830589294,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7340631484985352,0.2152817845344543,0.9777332544326782,285.02716064453125,284.95001220703125,297.7877502441406,293.5327453613281,297.5369567871094,297.3923645019531,285.0261535644531,1.0,0.5271130800247192,0.4972815215587616,0.4972815215587616,1.0,1.0,-2.804137706756592,1.0243780612945557,1.7797595262527466,0.3912567496299743,0.9610888361930848,0.9610888361930848,0.0,124.66144561767578,136.0,52551.46484375,0.0,1850.2000732421875,1.0,280.04150390625,283.46929931640625,296.5132141113281,299.8613586425781,293.1499938964844,293.1499938964844,279.75,32330.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608016967773438,1.0,0.0,0.0,3.665737628936768,3.665765285491944,8.96635697245074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.1630859375,0.0,1699.81494140625,1895.4371337890625,0.0,3036.524169921875,0.9356136918067932,1.0,0.0,3.0,1.0,0.0
18091140,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.620075523853302,0.5031625032424927,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8519653081893921,0.3462047278881073,0.3293120563030243,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8487854599952698,0.3418351411819458,0.2404239028692245,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8243484497070312,0.31125208735466,0.2965964376926422,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7327901721000671,0.2163251489400863,0.9834612607955932,284.9044494628906,284.95001220703125,297.8055419921875,293.5429382324219,297.53143310546875,297.37359619140625,284.9075622558594,1.0,0.5314534306526184,0.496339738368988,0.496339738368988,1.0,1.0,-2.8249802589416504,1.0312103033065796,1.7937699556350708,0.3943389058113098,0.8640133738517761,0.8640133738517761,0.0,127.17484283447266,124.0,53582.28125,0.0,1894.9873046875,1.0,279.7573547363281,283.3290710449219,296.577880859375,300.0602722167969,293.1499938964844,293.1499938964844,280.04998779296875,38344.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718674182891846,1.0,0.0,0.0,3.582704544067383,3.5827322006225586,8.564761628804263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.41650390625,0.0,1641.705810546875,1895.4371337890625,0.0,3140.32763671875,0.9211658239364624,1.0,0.0,3.0,1.0,0.0
18091200,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.620075523853302,0.5031625032424927,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8519653081893921,0.3462047278881073,0.3293120563030243,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8487854599952698,0.3418351411819458,0.2404239028692245,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8243484497070312,0.31125208735466,0.2965964376926422,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7327901721000671,0.2163251489400863,0.9834612607955932,284.9044494628906,284.95001220703125,297.8055419921875,293.5429382324219,297.53143310546875,297.37359619140625,284.9075622558594,1.0,0.5314534306526184,0.496339738368988,0.496339738368988,1.0,1.0,-2.8249802589416504,1.0312103033065796,1.7937699556350708,0.3943389058113098,0.8640133738517761,0.8640133738517761,0.0,127.17484283447266,124.0,53582.28125,0.0,1894.9873046875,1.0,279.7573547363281,283.3290710449219,296.577880859375,300.0602722167969,293.1499938964844,293.1499938964844,280.04998779296875,38344.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718674182891846,1.0,0.0,0.0,3.582704544067383,3.5827322006225586,8.564761628804263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.41650390625,0.0,1641.705810546875,1895.4371337890625,0.0,3140.32763671875,0.9211658239364624,1.0,0.0,3.0,1.0,0.0
18091260,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.6225033402442932,0.4989377856254577,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.856052041053772,0.3486683368682861,0.3313890397548675,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8520656824111938,0.3433507978916168,0.2412743270397186,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.82779461145401,0.3130628168582916,0.2980811297893524,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7355784773826599,0.2173518687486648,0.987270176410675,285.0318908691406,284.95001220703125,297.8190002441406,293.55084228515625,297.5335388183594,297.36944580078125,285.029541015625,1.0,0.5310213565826416,0.4952966868877411,0.4952966868877411,1.0,1.0,-2.8298022747039795,1.031222581863403,1.7985796928405762,0.3941617012023926,0.9710975289344788,0.9710975289344788,0.0,126.1406021118164,124.0,53037.27734375,0.0,1897.634033203125,1.0,280.0342712402344,283.4623718261719,296.5261535644531,299.8995361328125,293.1499938964844,293.1499938964844,280.04998779296875,32426.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646919131278992,1.0,0.0,0.0,3.699942588806152,3.6999707221984863,9.134467973126448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.04248046875,0.0,1743.97265625,1895.4371337890625,0.0,3073.01513671875,0.9437417984008788,1.0,0.0,3.0,1.0,0.0
18091320,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.6234564781188965,0.4965956807136535,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8578603267669678,0.3492951989173889,0.3319669365882873,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8536710739135742,0.3437427282333374,0.2415398061275482,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8293699622154236,0.3135261535644531,0.2985036075115204,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7369067072868347,0.2176205217838287,0.9883766174316406,285.0212097167969,284.95001220703125,297.8222351074219,293.55279541015625,297.53533935546875,297.3704833984375,285.01873779296875,1.0,0.530544102191925,0.4950359463691711,0.4950359463691711,1.0,1.0,-2.829841136932373,1.0307434797286987,1.7990976572036743,0.3938204050064087,0.9741421341896056,0.9741421341896056,0.0,125.45770263671876,127.0,53093.1640625,0.0,1894.401123046875,1.0,280.0429077148437,283.45196533203125,296.53533935546875,299.9255065917969,293.1499938964844,293.1499938964844,279.75,32536.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645769953727722,1.0,0.0,0.0,3.7255706787109375,3.7255990505218506,9.261447644348664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.7724609375,0.0,1777.865478515625,1895.4371337890625,0.0,3071.937255859375,0.9493691325187684,1.0,0.0,3.0,1.0,0.0
18091380,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6271544694900513,0.4939939379692077,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.861438512802124,0.3517252206802368,0.3344296216964721,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8562246561050415,0.3448820412158966,0.2424871623516082,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8322224020957947,0.3151945471763611,0.3002370297908783,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7391496896743774,0.2185074537992477,0.9928627014160156,284.8923645019531,284.95001220703125,297.8380126953125,293.5623474121094,297.5382385253906,297.3666076660156,284.8953857421875,1.0,0.5316224098205566,0.4937321245670318,0.4937321245670318,1.0,1.0,-2.838277101516724,1.0318245887756348,1.8064525127410889,0.3929379880428314,0.8649108409881592,0.8649108409881592,0.0,125.00287628173828,130.0,53857.7890625,0.0,1905.61474609375,1.0,279.7570495605469,283.3106384277344,296.5918273925781,300.0968017578125,293.1499938964844,293.1499938964844,280.04998779296875,38909.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745654821395874,1.0,0.0,0.0,3.619171380996704,3.619199514389038,8.740003067941871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.6064453125,0.0,1690.7242431640625,1895.4371337890625,0.0,3165.632080078125,0.9300124645233154,1.0,0.0,3.0,1.0,0.0
18091440,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6271544694900513,0.4939939379692077,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.861438512802124,0.3517252206802368,0.3344296216964721,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8562246561050415,0.3448820412158966,0.2424871623516082,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8322224020957947,0.3151945471763611,0.3002370297908783,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7391496896743774,0.2185074537992477,0.9928627014160156,284.8923645019531,284.95001220703125,297.8380126953125,293.5623474121094,297.5382385253906,297.3666076660156,284.8953857421875,1.0,0.5316224098205566,0.4937321245670318,0.4937321245670318,1.0,1.0,-2.838277101516724,1.0318245887756348,1.8064525127410889,0.3929379880428314,0.8649108409881592,0.8649108409881592,0.0,125.00287628173828,130.0,53857.7890625,0.0,1905.61474609375,1.0,279.7570495605469,283.3106384277344,296.5918273925781,300.0968017578125,293.1499938964844,293.1499938964844,280.04998779296875,38909.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745654821395874,1.0,0.0,0.0,3.619171380996704,3.619199514389038,8.740003067941871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.6064453125,0.0,1690.7242431640625,1895.4371337890625,0.0,3165.632080078125,0.9300124645233154,1.0,0.0,3.0,1.0,0.0
18091500,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9990000128746032,0.6293047666549683,0.4941934943199157,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.862341582775116,0.353178858757019,0.3356263637542724,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8566208481788635,0.345726877450943,0.2429286539554596,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8328292369842529,0.3162318766117096,0.3010622859001159,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7395361065864563,0.2190802097320556,0.994931697845459,285.02496337890625,284.95001220703125,297.8455810546875,293.5669860839844,297.5415954589844,297.3677062988281,285.0295104980469,1.0,0.5325666666030884,0.4930802285671234,0.4930802285671234,1.0,1.0,-2.8439600467681885,1.0329896211624146,1.810970544815064,0.3924973905086517,0.955439031124115,0.955439031124115,0.0,125.25666809082033,130.0,53153.34765625,0.0,1915.913330078125,1.0,280.00146484375,283.455322265625,296.5361022949219,299.8913269042969,293.1499938964844,293.1499938964844,280.04998779296875,34000.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682332038879395,1.0,0.0,0.0,3.669270277023315,3.6692981719970703,8.983647035165632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.4619140625,0.0,1716.8299560546875,1895.4371337890625,0.0,3106.236572265625,0.9395828247070312,1.0,0.0,3.0,1.0,0.0
18091560,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.6316051483154297,0.4943499565124511,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8635083436965942,0.3547893464565277,0.3371050953865051,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.857317328453064,0.3467502892017364,0.2436097562313079,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.83367520570755,0.3174128830432892,0.3021404445171356,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7401425838470459,0.2197674065828323,0.9978659749031068,285.0238037109375,284.95001220703125,297.8529663085937,293.571533203125,297.5462341308594,297.3709411621094,285.0223693847656,1.0,0.5337966680526733,0.4925684034824371,0.4925684034824371,1.0,1.0,-2.8515634536743164,1.0351853370666504,1.816378116607666,0.3926424980163574,0.9809257388114928,0.9809257388114928,0.0,125.56925964355467,133.0,53401.84375,0.0,1929.6131591796875,1.0,280.0428466796875,283.447509765625,296.5489196777344,299.954345703125,293.1499938964844,293.1499938964844,279.75,32734.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866077721118927,1.0,0.0,0.0,3.750843524932861,3.7508723735809326,9.387526347381936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8837890625,0.0,1812.4052734375,1895.4371337890625,0.0,3086.015625,0.9555798768997192,1.0,0.0,3.0,1.0,0.0
18091620,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6339735984802246,0.4973065853118896,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8639329075813293,0.357196182012558,0.3396238386631012,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8567715287208557,0.3478531539440155,0.2445904314517974,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8336344361305237,0.3190266191959381,0.3038997948169708,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7398363351821899,0.220602810382843,1.0025032758712769,284.8955078125,284.95001220703125,297.8673400878906,293.5804138183594,297.5443420410156,297.36016845703125,284.8985595703125,1.0,0.536769688129425,0.4915448129177093,0.4915448129177093,1.0,1.0,-2.867012023925781,1.0396347045898438,1.8273773193359373,0.3934812545776367,0.8757122159004211,0.8757122159004211,0.0,127.0095443725586,136.0,54363.33203125,0.0,1961.5804443359373,1.0,279.7565612792969,283.30303955078125,296.6110534667969,300.1439514160156,293.1499938964844,293.1499938964844,280.04998779296875,38632.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762493133544922,1.0,0.0,0.0,3.660496234893799,3.66052508354187,8.940735369833419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.01806640625,0.0,1740.5152587890625,1895.4371337890625,0.0,3181.421630859375,0.939138889312744,1.0,0.0,3.0,1.0,0.0
18091680,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.6339735984802246,0.4973065853118896,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8639329075813293,0.357196182012558,0.3396238386631012,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8567715287208557,0.3478531539440155,0.2445904314517974,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8336344361305237,0.3190266191959381,0.3038997948169708,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7398363351821899,0.220602810382843,1.0025032758712769,284.8955078125,284.95001220703125,297.8673400878906,293.5804138183594,297.5443420410156,297.36016845703125,284.8985595703125,1.0,0.536769688129425,0.4915448129177093,0.4915448129177093,1.0,1.0,-2.867012023925781,1.0396347045898438,1.8273773193359373,0.3934812545776367,0.8757122159004211,0.8757122159004211,0.0,127.0095443725586,136.0,54363.33203125,0.0,1961.5804443359373,1.0,279.7565612792969,283.30303955078125,296.6110534667969,300.1439514160156,293.1499938964844,293.1499938964844,280.04998779296875,38632.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762493133544922,1.0,0.0,0.0,3.660496234893799,3.66052508354187,8.940735369833419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.01806640625,0.0,1740.5152587890625,1895.4371337890625,0.0,3181.421630859375,0.939138889312744,1.0,0.0,3.0,1.0,0.0
18091740,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.6368955373764038,0.5013207793235779,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8638756275177002,0.3602190613746643,0.3422968685626983,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8557837009429932,0.3496565222740173,0.245695874094963,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8331392407417297,0.3211679458618164,0.3057693243026733,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7390865683555603,0.2217723429203033,1.0073126554489136,285.0325622558594,284.95001220703125,297.8812561035156,293.5889587402344,297.5470886230469,297.3567810058594,285.0311279296875,1.0,0.5402500629425049,0.4905211925506592,0.4905211925506592,1.0,1.0,-2.8844010829925537,1.0448391437530518,1.839561939239502,0.394784539937973,0.9996225237846376,0.9996225237846376,0.0,128.8524627685547,139.0,53965.39453125,0.0,1999.029541015625,1.0,280.0433959960937,283.4451599121094,296.5694580078125,300.00885009765625,293.1499938964844,293.1499938964844,279.75,32643.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868439257144928,1.0,0.0,0.0,3.793723106384277,3.793752431869507,9.603389798940043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.390625,0.0,1868.716796875,1895.4371337890625,0.0,3108.16943359375,0.9654241800308228,1.0,0.0,3.0,1.0,0.0
18091800,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.6368955373764038,0.5013207793235779,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8638756275177002,0.3602190613746643,0.3422968685626983,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8557837009429932,0.3496565222740173,0.245695874094963,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8331392407417297,0.3211679458618164,0.3057693243026733,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7390865683555603,0.2217723429203033,1.0073126554489136,285.0325622558594,284.95001220703125,297.8812561035156,293.5889587402344,297.5470886230469,297.3567810058594,285.0311279296875,1.0,0.5402500629425049,0.4905211925506592,0.4905211925506592,1.0,1.0,-2.8844010829925537,1.0448391437530518,1.839561939239502,0.394784539937973,0.9996225237846376,0.9996225237846376,0.0,128.8524627685547,139.0,53965.39453125,0.0,1999.029541015625,1.0,280.0433959960937,283.4451599121094,296.5694580078125,300.00885009765625,293.1499938964844,293.1499938964844,279.75,32643.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868439257144928,1.0,0.0,0.0,3.793723106384277,3.793752431869507,9.603389798940043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.390625,0.0,1868.716796875,1895.4371337890625,0.0,3108.16943359375,0.9654241800308228,1.0,0.0,3.0,1.0,0.0
18091860,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.6378064155578613,0.5068488717079163,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8628137111663818,0.3625482320785522,0.3447904586791992,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8537996411323547,0.3506553173065185,0.2466411739587783,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8317350149154663,0.3226700127124786,0.3074705600738525,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7375455498695374,0.2224840968847274,1.0116053819656372,284.89422607421875,284.95001220703125,297.8948974609375,293.59716796875,297.540771484375,297.33966064453125,284.8969421386719,1.0,0.5440914034843445,0.4892319738864898,0.4892319738864898,1.0,1.0,-2.902386426925659,1.0497207641601562,1.852665662765503,0.3960549831390381,0.8911020159721375,0.8911020159721375,0.0,131.20664978027344,142.0,55066.43359375,0.0,2040.409423828125,1.0,279.7561950683594,283.28936767578125,296.6311950683594,300.2069702148437,293.1499938964844,293.1499938964844,280.04998779296875,38212.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792790174484253,1.0,0.0,0.0,3.722142457962036,3.7221717834472656,9.24441167171608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.482421875,0.0,1816.7264404296875,1895.4371337890625,0.0,3209.823486328125,0.9529256820678712,1.0,0.0,3.0,1.0,0.0
18091920,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.6378064155578613,0.5068488717079163,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8628137111663818,0.3625482320785522,0.3447904586791992,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8537996411323547,0.3506553173065185,0.2466411739587783,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8317350149154663,0.3226700127124786,0.3074705600738525,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7375455498695374,0.2224840968847274,1.0116053819656372,284.89422607421875,284.95001220703125,297.8948974609375,293.59716796875,297.540771484375,297.33966064453125,284.8969421386719,1.0,0.5440914034843445,0.4892319738864898,0.4892319738864898,1.0,1.0,-2.902386426925659,1.0497207641601562,1.852665662765503,0.3960549831390381,0.8911020159721375,0.8911020159721375,0.0,131.20664978027344,142.0,55066.43359375,0.0,2040.409423828125,1.0,279.7561950683594,283.28936767578125,296.6311950683594,300.2069702148437,293.1499938964844,293.1499938964844,280.04998779296875,38212.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792790174484253,1.0,0.0,0.0,3.722142457962036,3.7221717834472656,9.24441167171608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.482421875,0.0,1816.7264404296875,1895.4371337890625,0.0,3209.823486328125,0.9529256820678712,1.0,0.0,3.0,1.0,0.0
18091980,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.6394467949867249,0.5126640796661377,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8617151379585266,0.3655024468898773,0.3474064469337463,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8518087267875671,0.3523556590080261,0.2476810365915298,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8302754759788513,0.3247003853321075,0.3092465102672577,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7359110116958618,0.2235256880521774,1.0159138441085815,285.0400695800781,284.95001220703125,297.9084167480469,293.60504150390625,297.5404052734375,297.33184814453125,285.0394592285156,1.0,0.5481178164482117,0.4879427850246429,0.4879427850246429,1.0,1.0,-2.9210808277130127,1.0548125505447388,1.8662681579589844,0.3976082801818847,1.0,1.0,0.0,133.7093048095703,145.0,54586.0234375,0.0,2084.198486328125,1.0,280.0437316894531,283.4423828125,296.58746337890625,300.06719970703125,293.1499938964844,293.1499938964844,279.75,33181.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718976378440857,1.0,0.0,0.0,3.83932900428772,3.8393588066101074,9.835669061430965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.5078125,0.0,1934.949951171875,1895.4371337890625,0.0,3140.610595703125,0.9762059450149536,1.0,0.0,3.0,1.0,0.0
18092040,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.6394467949867249,0.5126640796661377,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8617151379585266,0.3655024468898773,0.3474064469337463,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8518087267875671,0.3523556590080261,0.2476810365915298,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8302754759788513,0.3247003853321075,0.3092465102672577,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7359110116958618,0.2235256880521774,1.0159138441085815,285.0400695800781,284.95001220703125,297.9084167480469,293.60504150390625,297.5404052734375,297.33184814453125,285.0394592285156,1.0,0.5481178164482117,0.4879427850246429,0.4879427850246429,1.0,1.0,-2.9210808277130127,1.0548125505447388,1.8662681579589844,0.3976082801818847,1.0,1.0,0.0,133.7093048095703,145.0,54586.0234375,0.0,2084.198486328125,1.0,280.0437316894531,283.4423828125,296.58746337890625,300.06719970703125,293.1499938964844,293.1499938964844,279.75,33181.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718976378440857,1.0,0.0,0.0,3.83932900428772,3.8393588066101074,9.835669061430965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.5078125,0.0,1934.949951171875,1895.4371337890625,0.0,3140.610595703125,0.9762059450149536,1.0,0.0,3.0,1.0,0.0
18092100,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.6396518349647522,0.515570878982544,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8612486124038696,0.3667609095573425,0.348804235458374,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8509103059768677,0.3529518842697143,0.2482732832431793,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8296224474906921,0.3255177140235901,0.3102133870124817,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7351738214492798,0.2239169031381607,1.0183693170547483,284.89923095703125,284.95001220703125,297.9151916503906,293.6088256835937,297.5379943847656,297.32452392578125,284.8924560546875,1.0,0.5502232313156128,0.4872981905937195,0.4872981905937195,1.0,1.0,-2.9310824871063232,1.057611346244812,1.8734711408615112,0.3984759449958801,0.9297295808792114,0.9297295808792114,0.0,134.9942169189453,145.0,55821.6796875,0.0,2107.563232421875,1.0,279.7937927246094,283.2760925292969,296.6513366699219,300.30645751953125,293.1499938964844,293.1499938964844,279.75,35641.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793716430664062,1.0,0.0,0.0,3.84470009803772,3.8447303771972656,9.863208561000647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.193359375,0.0,1961.7344970703125,1895.4371337890625,0.0,3210.69189453125,0.9779871106147766,1.0,0.0,3.0,1.0,0.0
18092160,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.6392168998718262,0.5193629860877991,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8600419163703918,0.3677863478660583,0.349879503250122,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8492532968521118,0.3532789051532745,0.2485907673835754,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8282917141914368,0.326112300157547,0.3108842372894287,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7338331341743469,0.2241324782371521,1.0198161602020264,284.8959350585937,284.95001220703125,297.9219970703125,293.612548828125,297.5330505371094,297.313232421875,284.8985595703125,1.0,0.552297055721283,0.4866043031215668,0.4866043031215668,1.0,1.0,-2.939862012863159,1.0598270893096924,1.8800349235534668,0.3988516628742218,0.9074918031692504,0.9074918031692504,0.0,136.50172424316406,133.0,55800.0,0.0,2130.09716796875,1.0,279.7560729980469,283.2790222167969,296.6474914550781,300.2685241699219,293.1499938964844,293.1499938964844,279.45001220703125,37918.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827858567237854,1.0,0.0,0.0,3.7825911045074463,3.782621145248413,9.547113677399466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.3095703125,0.0,1894.7041015625,1895.4371337890625,0.0,3242.6826171875,0.9666014313697816,1.0,0.0,3.0,1.0,0.0
18092220,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.6391462683677673,0.5150610208511353,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8638805747032166,0.3697856366634369,0.3516846001148224,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8519291281700134,0.3538758158683777,0.2489478290081024,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8312457799911499,0.3272148370742798,0.3118617832660675,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7359973192214966,0.2244576066732406,1.0210503339767456,284.8780212402344,284.95001220703125,297.935791015625,293.6197204589844,297.52667236328125,297.2963256835937,284.8805236816406,1.0,0.5510445833206177,0.4852165579795837,0.4852165579795837,1.0,1.0,-2.9399728775024414,1.0571295022964478,1.8828434944152832,0.3961859047412872,0.8279898166656494,0.8279898166656494,0.0,135.18885803222656,136.0,55910.83203125,0.0,2123.70166015625,1.0,279.4578552246094,283.2435913085937,296.6380310058594,300.287841796875,293.1499938964844,293.1499938964844,279.75,41721.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893933892250061,1.0,0.0,0.0,3.527348756790161,3.527376413345337,8.302140486193821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.0166015625,0.0,1599.697509765625,1895.4371337890625,0.0,3304.5341796875,0.9119186997413636,1.0,0.0,3.0,1.0,0.0
18092280,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.6391462683677673,0.5150610208511353,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8638805747032166,0.3697856366634369,0.3516846001148224,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8519291281700134,0.3538758158683777,0.2489478290081024,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8312457799911499,0.3272148370742798,0.3118617832660675,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7359973192214966,0.2244576066732406,1.0210503339767456,284.8780212402344,284.95001220703125,297.935791015625,293.6197204589844,297.52667236328125,297.2963256835937,284.8805236816406,1.0,0.5510445833206177,0.4852165579795837,0.4852165579795837,1.0,1.0,-2.9399728775024414,1.0571295022964478,1.8828434944152832,0.3961859047412872,0.8279898166656494,0.8279898166656494,0.0,135.18885803222656,136.0,55910.83203125,0.0,2123.70166015625,1.0,279.4578552246094,283.2435913085937,296.6380310058594,300.287841796875,293.1499938964844,293.1499938964844,279.75,41721.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893933892250061,1.0,0.0,0.0,3.527348756790161,3.527376413345337,8.302140486193821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.0166015625,0.0,1599.697509765625,1895.4371337890625,0.0,3304.5341796875,0.9119186997413636,1.0,0.0,3.0,1.0,0.0
18092340,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.6430961489677429,0.5121355056762695,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8676183223724365,0.3727735579013824,0.3542473316192627,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8545939922332764,0.3555702865123749,0.2499272674322128,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8340754508972168,0.3291882574558258,0.3134929239749908,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7380701899528503,0.2254216521978378,1.024500012397766,285.0010986328125,284.95001220703125,297.95001220703125,293.62652587890625,297.5351867675781,297.3023986816406,285.0007629394531,1.0,0.5518190264701843,0.4838288128376007,0.4838288128376007,1.0,1.0,-2.9468023777008057,1.0572065114974976,1.889595866203308,0.3941537737846374,0.9262433648109436,0.9262433648109436,0.0,134.53187561035156,139.0,55264.33203125,0.0,2132.12890625,1.0,279.7414245605469,283.37744140625,296.59210205078125,300.11749267578125,293.1499938964844,293.1499938964844,279.45001220703125,33852.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878193199634552,1.0,0.0,0.0,3.632854461669922,3.6328821182250977,8.806215419099317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.2119140625,0.0,1670.116455078125,1895.4371337890625,0.0,3199.64599609375,0.9292194843292236,1.0,0.0,3.0,1.0,0.0
18092400,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.6430961489677429,0.5121355056762695,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8676183223724365,0.3727735579013824,0.3542473316192627,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8545939922332764,0.3555702865123749,0.2499272674322128,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8340754508972168,0.3291882574558258,0.3134929239749908,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7380701899528503,0.2254216521978378,1.024500012397766,285.0010986328125,284.95001220703125,297.95001220703125,293.62652587890625,297.5351867675781,297.3023986816406,285.0007629394531,1.0,0.5518190264701843,0.4838288128376007,0.4838288128376007,1.0,1.0,-2.9468023777008057,1.0572065114974976,1.889595866203308,0.3941537737846374,0.9262433648109436,0.9262433648109436,0.0,134.53187561035156,139.0,55264.33203125,0.0,2132.12890625,1.0,279.7414245605469,283.37744140625,296.59210205078125,300.11749267578125,293.1499938964844,293.1499938964844,279.45001220703125,33852.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878193199634552,1.0,0.0,0.0,3.632854461669922,3.6328821182250977,8.806215419099317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.2119140625,0.0,1670.116455078125,1895.4371337890625,0.0,3199.64599609375,0.9292194843292236,1.0,0.0,3.0,1.0,0.0
18092460,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,0.64533931016922,0.5127784609794617,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.869017481803894,0.3748465776443481,0.3564034700393677,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8550897836685181,0.3564090728759765,0.2506870031356811,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8348691463470459,0.3304199278354645,0.3148445785045624,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7384479641914368,0.2259412407875061,1.027476191520691,284.9032592773437,284.95001220703125,297.96295166015625,293.6322326660156,297.5374755859375,297.2992858886719,284.9071044921875,1.0,0.5534495115280151,0.4828383326530456,0.4828383326530456,1.0,1.0,-2.956282377243042,1.0590734481811523,1.8972089290618896,0.393725723028183,0.8425086140632629,0.8425086140632629,0.0,135.08499145507812,139.0,55906.6484375,0.0,2151.239013671875,1.0,279.4621276855469,283.2645263671875,296.6540832519531,300.293701171875,293.1499938964844,293.1499938964844,279.45001220703125,39536.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855246901512146,1.0,0.0,0.0,3.510977506637573,3.511004686355591,8.225255783145258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9326171875,0.0,1564.5831298828125,1895.4371337890625,0.0,3268.331298828125,0.9059244394302368,1.0,0.0,3.0,1.0,0.0
