time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092520,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.6456009149551392,0.5130993723869324,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8690438270568848,0.3751328289508819,0.3566588461399078,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8549929261207581,0.3565253317356109,0.2507567107677459,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8348283171653748,0.3305878043174743,0.3149922788143158,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7383676767349243,0.2260099053382873,1.027759671211243,284.9121398925781,284.95001220703125,297.9647521972656,293.63299560546875,297.5376892089844,297.2987060546875,284.9142761230469,1.0,0.5537156462669373,0.4827032685279846,0.4827032685279846,1.0,1.0,-2.9575767517089844,1.0593277215957642,1.898249149322509,0.3936859965324402,0.8450462818145752,0.8450462818145752,0.0,135.23252868652344,142.0,55922.578125,0.0,2154.220458984375,1.0,279.4579162597656,283.27020263671875,296.6501159667969,300.2821960449219,293.1499938964844,293.1499938964844,279.75,38982.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855202794075012,1.0,0.0,0.0,3.5046253204345703,3.504652500152588,8.195519853870792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.31494140625,0.0,1553.154296875,1895.4371337890625,0.0,3268.289794921875,0.9042179584503174,1.0,0.0,3.0,1.0,0.0
18092580,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.648517370223999,0.5155818462371826,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8697754740715027,0.3780727088451385,0.3592847883701324,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8547373414039612,0.3581000864505768,0.2517387568950653,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8349369168281555,0.332470029592514,0.3166481554508209,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7380993962287903,0.226934403181076,1.031525492668152,285.01806640625,284.95001220703125,297.980224609375,293.6390686035156,297.544189453125,297.3006896972656,285.0169982910156,1.0,0.5563823580741882,0.4815777540206909,0.4815777540206909,1.0,1.0,-2.971410036087036,1.0626319646835327,1.908778190612793,0.394212931394577,0.947970688343048,0.947970688343048,0.0,136.54286193847656,145.0,55569.859375,0.0,2184.877197265625,1.0,279.7414245605469,283.3841552734375,296.6166076660156,300.15631103515625,293.1499938964844,293.1499938964844,279.45001220703125,32704.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772326111793518,1.0,0.0,0.0,3.647470474243164,3.6474978923797607,8.877216828295786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7275390625,0.0,1679.726806640625,1895.4371337890625,0.0,3190.640380859375,0.9316315054893494,1.0,0.0,3.0,1.0,0.0
18092640,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.648517370223999,0.5155818462371826,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8697754740715027,0.3780727088451385,0.3592847883701324,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8547373414039612,0.3581000864505768,0.2517387568950653,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8349369168281555,0.332470029592514,0.3166481554508209,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7380993962287903,0.226934403181076,1.031525492668152,285.01806640625,284.95001220703125,297.980224609375,293.6390686035156,297.544189453125,297.3006896972656,285.0169982910156,1.0,0.5563823580741882,0.4815777540206909,0.4815777540206909,1.0,1.0,-2.971410036087036,1.0626319646835327,1.908778190612793,0.394212931394577,0.947970688343048,0.947970688343048,0.0,136.54286193847656,145.0,55569.859375,0.0,2184.877197265625,1.0,279.7414245605469,283.3841552734375,296.6166076660156,300.15631103515625,293.1499938964844,293.1499938964844,279.45001220703125,32704.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772326111793518,1.0,0.0,0.0,3.647470474243164,3.6474978923797607,8.877216828295786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7275390625,0.0,1679.726806640625,1895.4371337890625,0.0,3190.640380859375,0.9316315054893494,1.0,0.0,3.0,1.0,0.0
18092700,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.6491370797157288,0.5174261927604675,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8698039054870605,0.3792621791362762,0.3606051504611969,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8542846441268921,0.358563482761383,0.2522284090518951,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8346893787384033,0.3331559896469116,0.3174792230129242,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7377169728279114,0.2272303253412246,1.0334895849227903,284.8849182128906,284.95001220703125,297.98828125,293.6419677734375,297.5442810058594,297.2967224121094,284.8808898925781,1.0,0.5579468011856079,0.481014996767044,0.481014996767044,1.0,1.0,-2.9791646003723145,1.0646047592163086,1.9145598411560056,0.394684225320816,0.8610464930534363,0.8610464930534363,0.0,137.42184448242188,145.0,56589.0234375,0.0,2202.9052734375,1.0,279.4975280761719,283.2312316894531,296.6791687011719,300.3887023925781,293.1499938964844,293.1499938964844,279.45001220703125,36836.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841439485549927,1.0,0.0,0.0,3.629859209060669,3.629887342453003,8.791699883659021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.169921875,0.0,1688.6087646484375,1895.4371337890625,0.0,3255.402587890625,0.9284055233001708,1.0,0.0,3.0,1.0,0.0
18092760,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.6491522789001465,0.520247757434845,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8690520524978638,0.3803011178970337,0.3616378903388977,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8530461192131042,0.358849436044693,0.252473771572113,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8337373733520508,0.333691269159317,0.318044900894165,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7367148399353027,0.2274134755134582,1.0345818996429443,284.9089050292969,284.95001220703125,297.99658203125,293.644775390625,297.5423583984375,297.2894897460937,284.9112854003906,1.0,0.5595602989196777,0.4803574085235595,0.4803574085235595,1.0,1.0,-2.98608660697937,1.0660524368286133,1.9200341701507568,0.3948130011558532,0.8575772047042847,0.8575772047042847,0.0,138.57208251953125,148.0,56472.76171875,0.0,2220.934326171875,1.0,279.4578552246094,283.2569274902344,296.6729431152344,300.3389892578125,293.1499938964844,293.1499938964844,279.75,38399.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868304491043091,1.0,0.0,0.0,3.55093765258789,3.550965070724488,8.413552450292627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.29833984375,0.0,1603.754150390625,1895.4371337890625,0.0,3280.5537109375,0.914125919342041,1.0,0.0,3.0,1.0,0.0
18092820,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6501581072807312,0.5253262519836426,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8682736754417419,0.3831576704978943,0.3641925156116485,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8513240814208984,0.3602699339389801,0.2533520758152008,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8324615955352783,0.3354274034500122,0.3195749223232269,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7352626323699951,0.2282498925924301,1.038043975830078,285.0215759277344,284.95001220703125,298.0140075683594,293.6501159667969,297.5457458496094,297.2857666015625,285.0205383300781,1.0,0.5630619525909424,0.4790422916412353,0.4790422916412353,1.0,1.0,-3.002315044403076,1.0698715448379517,1.932443618774414,0.3952968120574951,0.9654553532600404,0.9654553532600404,0.0,140.79833984375,151.0,56174.59375,0.0,2261.096435546875,1.0,279.7417907714844,283.3773498535156,296.6340637207031,300.2116394042969,293.1499938964844,293.1499938964844,279.45001220703125,32568.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798140287399292,1.0,0.0,0.0,3.694466829299927,3.6944949626922607,9.107450864576094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.119140625,0.0,1738.0443115234375,1895.4371337890625,0.0,3214.83740234375,0.9424576163291932,1.0,0.0,3.0,1.0,0.0
18092880,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6501581072807312,0.5253262519836426,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8682736754417419,0.3831576704978943,0.3641925156116485,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8513240814208984,0.3602699339389801,0.2533520758152008,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8324615955352783,0.3354274034500122,0.3195749223232269,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7352626323699951,0.2282498925924301,1.038043975830078,285.0215759277344,284.95001220703125,298.0140075683594,293.6501159667969,297.5457458496094,297.2857666015625,285.0205383300781,1.0,0.5630619525909424,0.4790422916412353,0.4790422916412353,1.0,1.0,-3.002315044403076,1.0698715448379517,1.932443618774414,0.3952968120574951,0.9654553532600404,0.9654553532600404,0.0,140.79833984375,151.0,56174.59375,0.0,2261.096435546875,1.0,279.7417907714844,283.3773498535156,296.6340637207031,300.2116394042969,293.1499938964844,293.1499938964844,279.45001220703125,32568.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798140287399292,1.0,0.0,0.0,3.694466829299927,3.6944949626922607,9.107450864576094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.119140625,0.0,1738.0443115234375,1895.4371337890625,0.0,3214.83740234375,0.9424576163291932,1.0,0.0,3.0,1.0,0.0
18092940,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6490300297737122,0.5317079424858093,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8666122555732727,0.3853180408477783,0.3665105402469635,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8487371206283569,0.3608911633491516,0.2540185749530792,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.830390453338623,0.3365184962749481,0.3208769261837005,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.733141303062439,0.228646844625473,1.0408703088760376,284.9048767089844,284.95001220703125,298.0326538085937,293.6550598144531,297.5435791015625,297.2728576660156,284.90728759765625,1.0,0.5667805671691895,0.4777271747589111,0.4777271747589111,1.0,1.0,-3.018540382385254,1.0736616849899292,1.9448786973953247,0.3956009149551391,0.8699911236763,0.8699911236763,0.0,143.44607543945312,139.0,57199.62890625,0.0,2303.814208984375,1.0,279.45721435546875,283.24188232421875,296.6871337890625,300.3982238769531,293.1499938964844,293.1499938964844,279.75,38224.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901493549346924,1.0,0.0,0.0,3.610074996948242,3.610103130340576,8.696124496054836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.08154296875,0.0,1674.3851318359375,1895.4371337890625,0.0,3311.604248046875,0.9274577498435974,1.0,0.0,3.0,1.0,0.0
18093000,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6490300297737122,0.5317079424858093,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8666122555732727,0.3853180408477783,0.3665105402469635,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8487371206283569,0.3608911633491516,0.2540185749530792,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.830390453338623,0.3365184962749481,0.3208769261837005,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.733141303062439,0.228646844625473,1.0408703088760376,284.9048767089844,284.95001220703125,298.0326538085937,293.6550598144531,297.5435791015625,297.2728576660156,284.90728759765625,1.0,0.5667805671691895,0.4777271747589111,0.4777271747589111,1.0,1.0,-3.018540382385254,1.0736616849899292,1.9448786973953247,0.3956009149551391,0.8699911236763,0.8699911236763,0.0,143.44607543945312,139.0,57199.62890625,0.0,2303.814208984375,1.0,279.45721435546875,283.24188232421875,296.6871337890625,300.3982238769531,293.1499938964844,293.1499938964844,279.75,38224.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901493549346924,1.0,0.0,0.0,3.610074996948242,3.610103130340576,8.696124496054836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.08154296875,0.0,1674.3851318359375,1895.4371337890625,0.0,3311.604248046875,0.9274577498435974,1.0,0.0,3.0,1.0,0.0
18093060,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.6500986218452454,0.5256800055503845,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8717868328094482,0.3880905210971832,0.3688477873802185,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.852595865726471,0.3621697425842285,0.2546949386596679,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8343539834022522,0.3381038904190063,0.3221284747123718,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7362229824066162,0.2293525040149688,1.0431333780288696,285.0143737792969,284.95001220703125,298.0526733398437,293.6595764160156,297.54937744140625,297.2719116210937,285.01202392578125,1.0,0.5653115510940552,0.4763241410255432,0.4763241410255432,1.0,1.0,-3.019163131713867,1.0709763765335083,1.948186635971069,0.3929245769977569,0.9730544090270996,0.9730544090270996,0.0,141.5877685546875,142.0,56615.98828125,0.0,2295.36865234375,1.0,279.7430419921875,283.3619689941406,296.6429443359375,300.2561340332031,293.1499938964844,293.1499938964844,279.45001220703125,32845.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831802606582642,1.0,0.0,0.0,3.742145299911499,3.742173910140991,9.344037152914098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.9326171875,0.0,1801.84521484375,1895.4371337890625,0.0,3246.376953125,0.9534407258033752,1.0,0.0,3.0,1.0,0.0
18093120,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.6500986218452454,0.5256800055503845,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8717868328094482,0.3880905210971832,0.3688477873802185,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.852595865726471,0.3621697425842285,0.2546949386596679,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8343539834022522,0.3381038904190063,0.3221284747123718,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7362229824066162,0.2293525040149688,1.0431333780288696,285.0143737792969,284.95001220703125,298.0526733398437,293.6595764160156,297.54937744140625,297.2719116210937,285.01202392578125,1.0,0.5653115510940552,0.4763241410255432,0.4763241410255432,1.0,1.0,-3.019163131713867,1.0709763765335083,1.948186635971069,0.3929245769977569,0.9730544090270996,0.9730544090270996,0.0,141.5877685546875,142.0,56615.98828125,0.0,2295.36865234375,1.0,279.7430419921875,283.3619689941406,296.6429443359375,300.2561340332031,293.1499938964844,293.1499938964844,279.45001220703125,32845.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831802606582642,1.0,0.0,0.0,3.742145299911499,3.742173910140991,9.344037152914098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.9326171875,0.0,1801.84521484375,1895.4371337890625,0.0,3246.376953125,0.9534407258033752,1.0,0.0,3.0,1.0,0.0
18093180,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.6517776846885681,0.5236790180206299,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8746218681335449,0.3901865482330322,0.3709971308708191,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8542019724845886,0.3626745641231537,0.2552005350589752,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8362186551094055,0.3390700221061706,0.323203295469284,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7374934554100037,0.2296425253152847,1.044958233833313,284.8929138183594,284.95001220703125,298.0742492675781,293.6636962890625,297.5534362792969,297.2674560546875,284.8954467773437,1.0,0.5658513903617859,0.4749211370944977,0.4749211370944977,1.0,1.0,-3.023423433303833,1.0697636604309082,1.9536597728729248,0.390469878911972,0.8662485480308533,0.8662485480308533,0.0,141.11859130859375,145.0,57281.28515625,0.0,2300.661376953125,1.0,279.4569702148437,283.22662353515625,296.6893005371094,300.4124755859375,293.1499938964844,293.1499938964844,279.75,38964.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922288417816162,1.0,0.0,0.0,3.629172563552856,3.6292009353637695,8.788373975221475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.37548828125,0.0,1703.5863037109375,1895.4371337890625,0.0,3331.04541015625,0.9323957562446594,1.0,0.0,3.0,1.0,0.0
18093240,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.6517776846885681,0.5236790180206299,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8746218681335449,0.3901865482330322,0.3709971308708191,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8542019724845886,0.3626745641231537,0.2552005350589752,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8362186551094055,0.3390700221061706,0.323203295469284,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7374934554100037,0.2296425253152847,1.044958233833313,284.8929138183594,284.95001220703125,298.0742492675781,293.6636962890625,297.5534362792969,297.2674560546875,284.8954467773437,1.0,0.5658513903617859,0.4749211370944977,0.4749211370944977,1.0,1.0,-3.023423433303833,1.0697636604309082,1.9536597728729248,0.390469878911972,0.8662485480308533,0.8662485480308533,0.0,141.11859130859375,145.0,57281.28515625,0.0,2300.661376953125,1.0,279.4569702148437,283.22662353515625,296.6893005371094,300.4124755859375,293.1499938964844,293.1499938964844,279.75,38964.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922288417816162,1.0,0.0,0.0,3.629172563552856,3.6292009353637695,8.788373975221475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.37548828125,0.0,1703.5863037109375,1895.4371337890625,0.0,3331.04541015625,0.9323957562446594,1.0,0.0,3.0,1.0,0.0
18093300,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.6530415415763855,0.5240706205368042,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8752533197402954,0.3915255665779114,0.3720677495002746,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8542519807815552,0.3632287681102752,0.2554373145103454,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.836439847946167,0.3397854268550873,0.3237185180187225,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7374986410140991,0.229935422539711,1.045763373374939,285.0205993652344,284.95001220703125,298.0856628417969,293.6656188964844,297.5577392578125,297.2683410644531,285.0240478515625,1.0,0.5665209293365479,0.4742196202278137,0.4742196202278137,1.0,1.0,-3.027048826217652,1.0697418451309204,1.9573068618774407,0.389540433883667,0.953249990940094,0.953249990940094,0.0,141.3788604736328,145.0,56503.33984375,0.0,2308.570556640625,1.0,279.70166015625,283.3671569824219,296.6340026855469,300.2010803222656,293.1499938964844,293.1499938964844,279.75,34158.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859789967536926,1.0,0.0,0.0,3.676657199859619,3.676685333251953,9.019855156111588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.4384765625,0.0,1727.3759765625,1895.4371337890625,0.0,3272.583984375,0.9413269758224488,1.0,0.0,3.0,1.0,0.0
18093360,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.6545363068580627,0.5243924260139465,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8761678338050842,0.3930293321609497,0.3734464049339294,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8545989394187927,0.363945871591568,0.2559133172035217,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8369050621986389,0.3406357169151306,0.3244929909706116,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.737725555896759,0.2303358167409896,1.04744291305542,285.014892578125,284.95001220703125,298.0975646972656,293.6674194335937,297.5635986328125,297.2713317871094,285.01348876953125,1.0,0.5674753785133362,0.4736595451831817,0.4736595451831817,1.0,1.0,-3.0326123237609863,1.0707638263702393,1.961848497390747,0.3892640173435211,0.9732185006141664,0.9732185006141664,0.0,141.69699096679688,148.0,56692.76171875,0.0,2320.311767578125,1.0,279.742919921875,283.3575439453125,296.6444091796875,300.2592468261719,293.1499938964844,293.1499938964844,279.45001220703125,33066.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838299512863159,1.0,0.0,0.0,3.750587224960327,3.7506160736083984,9.386243391418247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.939453125,0.0,1814.6226806640625,1895.4371337890625,0.0,3252.461669921875,0.9557275772094728,1.0,0.0,3.0,1.0,0.0
18093420,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6552616357803345,0.5277010798454285,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8761294484138489,0.3952186107635498,0.3757540583610534,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8534494638442993,0.364434152841568,0.2564641237258911,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8361634612083435,0.3415735363960266,0.3256169855594635,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7367477416992188,0.2306138575077057,1.0495551824569702,284.8983764648437,284.95001220703125,298.12274169921875,293.6706848144531,297.5677795410156,297.264892578125,284.90087890625,1.0,0.5698775053024292,0.4725393652915954,0.4725393652915954,1.0,1.0,-3.043917894363404,1.0728838443756104,1.9710341691970823,0.3888976573944092,0.8729413747787476,0.8729413747787476,0.0,143.1814727783203,151.0,57540.6484375,0.0,2348.635498046875,1.0,279.4568786621094,283.2232971191406,296.6960144042969,300.4313049316406,293.1499938964844,293.1499938964844,279.75,38690.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928132653236389,1.0,0.0,0.0,3.648833513259888,3.64886212348938,8.883853297447786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.130859375,0.0,1726.206787109375,1895.4371337890625,0.0,3336.507080078125,0.9367169141769408,1.0,0.0,3.0,1.0,0.0
18093480,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6552616357803345,0.5277010798454285,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8761294484138489,0.3952186107635498,0.3757540583610534,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8534494638442993,0.364434152841568,0.2564641237258911,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8361634612083435,0.3415735363960266,0.3256169855594635,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7367477416992188,0.2306138575077057,1.0495551824569702,284.8983764648437,284.95001220703125,298.12274169921875,293.6706848144531,297.5677795410156,297.264892578125,284.90087890625,1.0,0.5698775053024292,0.4725393652915954,0.4725393652915954,1.0,1.0,-3.043917894363404,1.0728838443756104,1.9710341691970823,0.3888976573944092,0.8729413747787476,0.8729413747787476,0.0,143.1814727783203,151.0,57540.6484375,0.0,2348.635498046875,1.0,279.4568786621094,283.2232971191406,296.6960144042969,300.4313049316406,293.1499938964844,293.1499938964844,279.75,38690.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928132653236389,1.0,0.0,0.0,3.648833513259888,3.64886212348938,8.883853297447786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.130859375,0.0,1726.206787109375,1895.4371337890625,0.0,3336.507080078125,0.9367169141769408,1.0,0.0,3.0,1.0,0.0
18093540,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.6564968824386597,0.5318412780761719,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8758231997489929,0.3981267213821411,0.3783113956451416,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8520544171333313,0.3656569123268127,0.2571751773357391,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8351482152938843,0.3430852890014648,0.3268987536430359,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7355236411094666,0.2312805652618408,1.0521243810653689,285.0237121582031,284.95001220703125,298.1499938964844,293.6734619140625,297.5773010253906,297.2655334472656,285.02227783203125,1.0,0.5727853178977966,0.4714191854000091,0.4714191854000091,1.0,1.0,-3.057448625564575,1.075866937637329,1.981581807136536,0.388837456703186,0.9869351983070374,0.9869351983070374,0.0,145.02235412597656,154.0,57062.4765625,0.0,2383.123291015625,1.0,279.7432861328125,283.35662841796875,296.6534423828125,300.2892150878906,293.1499938964844,293.1499938964844,279.45001220703125,32875.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885062038898468,1.0,0.0,0.0,3.7764973640441895,3.77652645111084,9.516377872387238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1953125,0.0,1847.46337890625,1895.4371337890625,0.0,3263.99951171875,0.9615516066551208,1.0,0.0,3.0,1.0,0.0
18093600,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.6564968824386597,0.5318412780761719,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8758231997489929,0.3981267213821411,0.3783113956451416,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8520544171333313,0.3656569123268127,0.2571751773357391,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8351482152938843,0.3430852890014648,0.3268987536430359,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7355236411094666,0.2312805652618408,1.0521243810653689,285.0237121582031,284.95001220703125,298.1499938964844,293.6734619140625,297.5773010253906,297.2655334472656,285.02227783203125,1.0,0.5727853178977966,0.4714191854000091,0.4714191854000091,1.0,1.0,-3.057448625564575,1.075866937637329,1.981581807136536,0.388837456703186,0.9869351983070374,0.9869351983070374,0.0,145.02235412597656,154.0,57062.4765625,0.0,2383.123291015625,1.0,279.7432861328125,283.35662841796875,296.6534423828125,300.2892150878906,293.1499938964844,293.1499938964844,279.45001220703125,32875.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885062038898468,1.0,0.0,0.0,3.7764973640441895,3.77652645111084,9.516377872387238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.1953125,0.0,1847.46337890625,1895.4371337890625,0.0,3263.99951171875,0.9615516066551208,1.0,0.0,3.0,1.0,0.0
18093660,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.6555932760238647,0.5372474193572998,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8746081590652466,0.4002290666103363,0.3805919587612152,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8498305082321167,0.3660470843315124,0.2576946318149566,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8333580493927002,0.3439057469367981,0.3279582560062408,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7336698770523071,0.2315010130405426,1.0541739463806152,284.8956604003906,284.95001220703125,298.1781311035156,293.6747741699219,297.58087158203125,297.2567749023437,284.8984375,1.0,0.5759158730506897,0.4701199233531952,0.4701199233531952,1.0,1.0,-3.071054458618164,1.0784683227539062,1.9925860166549685,0.3884698450565338,0.8840895891189575,0.8840895891189575,0.0,147.286376953125,154.0,58064.83984375,0.0,2420.242919921875,1.0,279.4574890136719,283.2103881835937,296.7065734863281,300.4762268066406,293.1499938964844,293.1499938964844,279.45001220703125,38454.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894895613193512,1.0,0.0,0.0,3.695055723190308,3.695085048675537,9.110354994845692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.5830078125,0.0,1783.3792724609375,1895.4371337890625,0.0,3355.958984375,0.9468984603881836,1.0,0.0,3.0,1.0,0.0
18093720,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6555330157279968,0.5375221371650696,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8745189309120178,0.4003162384033203,0.3806716203689575,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8496997952461243,0.3660619258880615,0.2577032148838043,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8332486748695374,0.3439380228519439,0.327987790107727,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7335616946220398,0.2315076440572738,1.0542089939117432,284.8982238769531,284.95001220703125,298.1793212890625,293.6748046875,297.5810241699219,297.25640869140625,284.9007568359375,1.0,0.5760474801063538,0.4700658023357391,0.4700658023357391,1.0,1.0,-3.071568489074707,1.0785545110702517,1.993013858795166,0.3884415328502655,0.8843731880187988,0.8843731880187988,0.0,147.39463806152344,142.0,58065.72265625,0.0,2421.7705078125,1.0,279.4563903808594,283.2123413085937,296.70489501953125,300.4722900390625,293.1499938964844,293.1499938964844,279.75,38393.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949718475341797,1.0,0.0,0.0,3.6923558712005615,3.692384958267212,9.097046813622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.14794921875,0.0,1779.4384765625,1895.4371337890625,0.0,3356.6708984375,0.9462940692901612,1.0,0.0,3.0,1.0,0.0
18093780,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.65671306848526,0.5310539603233337,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8799731731414795,0.4031626582145691,0.3830487430095672,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8535919785499573,0.3671458959579468,0.2582263350486755,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.837224006652832,0.3453095555305481,0.3290150165557861,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7366349101066589,0.2320618033409118,1.0557016134262085,285.0171813964844,284.95001220703125,298.2105407714844,293.6737060546875,297.59185791015625,297.2575378417969,285.0150451660156,1.0,0.5742260217666626,0.4687123894691467,0.4687123894691467,1.0,1.0,-3.070329666137696,1.0750932693481443,1.9952365159988403,0.3855310380458832,0.9930045008659364,0.9930045008659364,0.0,145.308837890625,145.0,57343.046875,0.0,2408.534423828125,1.0,279.7435607910156,283.342529296875,296.6558532714844,300.31719970703125,293.1499938964844,293.1499938964844,279.45001220703125,33117.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877505660057068,1.0,0.0,0.0,3.81101131439209,3.8110411167144775,9.691116247267928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.224609375,0.0,1895.7576904296875,1895.4371337890625,0.0,3289.1650390625,0.9697209596633912,1.0,0.0,3.0,1.0,0.0
18093840,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.65671306848526,0.5310539603233337,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8799731731414795,0.4031626582145691,0.3830487430095672,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8535919785499573,0.3671458959579468,0.2582263350486755,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.837224006652832,0.3453095555305481,0.3290150165557861,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7366349101066589,0.2320618033409118,1.0557016134262085,285.0171813964844,284.95001220703125,298.2105407714844,293.6737060546875,297.59185791015625,297.2575378417969,285.0150451660156,1.0,0.5742260217666626,0.4687123894691467,0.4687123894691467,1.0,1.0,-3.070329666137696,1.0750932693481443,1.9952365159988403,0.3855310380458832,0.9930045008659364,0.9930045008659364,0.0,145.308837890625,145.0,57343.046875,0.0,2408.534423828125,1.0,279.7435607910156,283.342529296875,296.6558532714844,300.31719970703125,293.1499938964844,293.1499938964844,279.45001220703125,33117.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877505660057068,1.0,0.0,0.0,3.81101131439209,3.8110411167144775,9.691116247267928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.224609375,0.0,1895.7576904296875,1895.4371337890625,0.0,3289.1650390625,0.9697209596633912,1.0,0.0,3.0,1.0,0.0
18093900,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.657748281955719,0.5288870930671692,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8821795582771301,0.4043174684047699,0.3843006193637848,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8550586104393005,0.3673897683620453,0.2585332691669464,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8387524485588074,0.3457605540752411,0.3295824825763702,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7377887964248657,0.2321980744600296,1.0567125082015991,284.8720397949219,284.95001220703125,298.226806640625,293.6723022460937,297.5967712402344,297.2571105957031,284.8671875,1.0,0.5742291212081909,0.4680356979370117,0.4680356979370117,1.0,1.0,-3.07148551940918,1.0740822553634644,1.9974033832550049,0.3841380476951599,0.8955352902412415,0.8955352902412415,0.0,144.66763305664062,145.0,58305.171875,0.0,2407.344482421875,1.0,279.4940795898437,283.1783142089844,296.7096862792969,300.5357666015625,293.1499938964844,293.1499938964844,279.45001220703125,36881.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944814205169678,1.0,0.0,0.0,3.791741609573364,3.791771650314331,9.593360346116242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.2490234375,0.0,1898.9970703125,1895.4371337890625,0.0,3352.091064453125,0.9660937190055848,1.0,0.0,3.0,1.0,0.0
18093960,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.65836501121521,0.5287567973136902,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8829990029335022,0.4053028225898742,0.3852530419826507,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8551908731460571,0.3674365282058716,0.2585922181606293,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8390576243400574,0.3460453748703003,0.3298828303813934,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7378841042518616,0.2322081476449966,1.0568915605545044,284.88702392578125,284.95001220703125,298.2434997558594,293.6703186035156,297.600341796875,297.2541809082031,284.8896484375,1.0,0.5744935274124146,0.467433750629425,0.467433750629425,1.0,1.0,-3.073120355606079,1.073399543762207,1.999720811843872,0.3830788135528564,0.8798294067382812,0.8798294067382812,0.0,144.69180297851562,148.0,58024.3515625,0.0,2410.525634765625,1.0,279.4566650390625,283.1976928710937,296.69586181640625,300.4681396484375,293.1499938964844,293.1499938964844,279.75,38991.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967373967170715,1.0,0.0,0.0,3.7040212154388414,3.704050540924072,9.154618396678416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.248046875,0.0,1799.0537109375,1895.4371337890625,0.0,3373.1533203125,0.9494869112968444,1.0,0.0,3.0,1.0,0.0
18094020,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.6610089540481567,0.5292951464653015,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8846440315246582,0.4082187712192535,0.3877528309822082,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8555175065994263,0.3685197830200195,0.2591588199138641,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8396517634391785,0.3474086225032806,0.3309624493122101,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7380532026290894,0.2327746897935867,1.0587483644485474,285.01715087890625,284.95001220703125,298.2780456542969,293.664794921875,297.61480712890625,297.2590026855469,285.0157775878906,1.0,0.5758836269378662,0.4662299156188965,0.4662299156188965,1.0,1.0,-3.0809764862060547,1.0738581418991089,2.007118225097656,0.3816686272621155,0.9915054440498352,0.9915054440498352,0.0,145.1714630126953,151.0,57317.359375,0.0,2427.74658203125,1.0,279.7435913085937,283.3371887207031,296.6423034667969,300.2998962402344,293.1499938964844,293.1499938964844,279.45001220703125,33297.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884474635124207,1.0,0.0,0.0,3.814052104949951,3.81408166885376,9.706586752145083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.900390625,0.0,1901.291259765625,1895.4371337890625,0.0,3295.685546875,0.9706085920333862,1.0,0.0,3.0,1.0,0.0
18094080,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.6610089540481567,0.5292951464653015,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8846440315246582,0.4082187712192535,0.3877528309822082,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8555175065994263,0.3685197830200195,0.2591588199138641,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8396517634391785,0.3474086225032806,0.3309624493122101,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7380532026290894,0.2327746897935867,1.0587483644485474,285.01715087890625,284.95001220703125,298.2780456542969,293.664794921875,297.61480712890625,297.2590026855469,285.0157775878906,1.0,0.5758836269378662,0.4662299156188965,0.4662299156188965,1.0,1.0,-3.0809764862060547,1.0738581418991089,2.007118225097656,0.3816686272621155,0.9915054440498352,0.9915054440498352,0.0,145.1714630126953,151.0,57317.359375,0.0,2427.74658203125,1.0,279.7435913085937,283.3371887207031,296.6423034667969,300.2998962402344,293.1499938964844,293.1499938964844,279.45001220703125,33297.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884474635124207,1.0,0.0,0.0,3.814052104949951,3.81408166885376,9.706586752145083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.900390625,0.0,1901.291259765625,1895.4371337890625,0.0,3295.685546875,0.9706085920333862,1.0,0.0,3.0,1.0,0.0
18094140,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6614742875099182,0.5324841141700745,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8846524357795715,0.4104264676570892,0.3900998532772064,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8543022274971008,0.3688146471977234,0.2595850825309753,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8388144969940186,0.3481386005878448,0.3319021165370941,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7370176911354065,0.2329244315624237,1.0603203773498535,284.8926086425781,284.95001220703125,298.3140563964844,293.6572570800781,297.62274169921875,297.25311279296875,284.8952331542969,1.0,0.5780896544456482,0.4650260508060455,0.4650260508060455,1.0,1.0,-3.09116530418396,1.075198531150818,2.0159666538238525,0.3807539045810699,0.8852381706237793,0.8852381706237793,0.0,146.5886993408203,154.0,58171.859375,0.0,2454.378173828125,1.0,279.4561767578125,283.1943054199219,296.6838073730469,300.46209716796875,293.1499938964844,293.1499938964844,279.75,38779.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976210355758667,1.0,0.0,0.0,3.716449737548828,3.7164793014526367,9.216156513502938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.09814453125,0.0,1813.6109619140625,1895.4371337890625,0.0,3381.398681640625,0.9521255493164062,1.0,0.0,3.0,1.0,0.0
18094200,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6614742875099182,0.5324841141700745,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8846524357795715,0.4104264676570892,0.3900998532772064,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8543022274971008,0.3688146471977234,0.2595850825309753,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8388144969940186,0.3481386005878448,0.3319021165370941,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7370176911354065,0.2329244315624237,1.0603203773498535,284.8926086425781,284.95001220703125,298.3140563964844,293.6572570800781,297.62274169921875,297.25311279296875,284.8952331542969,1.0,0.5780896544456482,0.4650260508060455,0.4650260508060455,1.0,1.0,-3.09116530418396,1.075198531150818,2.0159666538238525,0.3807539045810699,0.8852381706237793,0.8852381706237793,0.0,146.5886993408203,154.0,58171.859375,0.0,2454.378173828125,1.0,279.4561767578125,283.1943054199219,296.6838073730469,300.46209716796875,293.1499938964844,293.1499938964844,279.75,38779.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976210355758667,1.0,0.0,0.0,3.716449737548828,3.7164793014526367,9.216156513502938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.09814453125,0.0,1813.6109619140625,1895.4371337890625,0.0,3381.398681640625,0.9521255493164062,1.0,0.0,3.0,1.0,0.0
18094260,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6623952388763428,0.5365665555000305,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8843386769294739,0.4133835434913635,0.392682820558548,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8528060913085938,0.3698721826076507,0.2601673603057861,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8376715779304504,0.3494706451892853,0.3329975605010986,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7357050776481628,0.2334744036197662,1.0623185634613037,285.0259094238281,284.95001220703125,298.351318359375,293.6478271484375,297.6357421875,297.2542724609375,285.02471923828125,1.0,0.5808173418045044,0.4637780487537384,0.4637780487537384,1.0,1.0,-3.1035923957824707,1.0772922039031982,2.026300430297852,0.3801035583019256,1.0,1.0,0.0,148.38912963867188,157.0,57572.60546875,0.0,2487.4609375,1.0,279.7436828613281,283.3362121582031,296.6286926269531,300.3006591796875,293.1499938964844,293.1499938964844,279.45001220703125,33142.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900461196899414,1.0,0.0,0.0,3.831962823867798,3.8319926261901855,9.797963684832212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.013671875,0.0,1924.5247802734373,1895.4371337890625,0.0,3310.638671875,0.9746951460838318,1.0,0.0,3.0,1.0,0.0
18094320,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.6623952388763428,0.5365665555000305,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8843386769294739,0.4133835434913635,0.392682820558548,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8528060913085938,0.3698721826076507,0.2601673603057861,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8376715779304504,0.3494706451892853,0.3329975605010986,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7357050776481628,0.2334744036197662,1.0623185634613037,285.0259094238281,284.95001220703125,298.351318359375,293.6478271484375,297.6357421875,297.2542724609375,285.02471923828125,1.0,0.5808173418045044,0.4637780487537384,0.4637780487537384,1.0,1.0,-3.1035923957824707,1.0772922039031982,2.026300430297852,0.3801035583019256,1.0,1.0,0.0,148.38912963867188,157.0,57572.60546875,0.0,2487.4609375,1.0,279.7436828613281,283.3362121582031,296.6286926269531,300.3006591796875,293.1499938964844,293.1499938964844,279.45001220703125,33142.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900461196899414,1.0,0.0,0.0,3.831962823867798,3.8319926261901855,9.797963684832212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.013671875,0.0,1924.5247802734373,1895.4371337890625,0.0,3310.638671875,0.9746951460838318,1.0,0.0,3.0,1.0,0.0
