time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094380,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.6610568761825562,0.5421878099441528,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8830232620239258,0.4155899286270141,0.3950707018375397,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.850376546382904,0.3701102137565613,0.2605833113193512,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8356655240058899,0.3501398861408233,0.33391934633255,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7336766123771667,0.2335851341485977,1.063899278640747,284.895751953125,284.95001220703125,298.3897705078125,293.6366271972656,297.6427307128906,297.2458190917969,284.8977966308594,1.0,0.5839174389839172,0.4625300467014313,0.4625300467014313,1.0,1.0,-3.11673355102539,1.0796157121658323,2.037117719650269,0.3796716630458832,0.897117555141449,0.897117555141449,0.0,150.73265075683594,145.0,58583.56640625,0.0,2525.037841796875,1.0,279.4569091796875,283.185791015625,296.6666564941406,300.4696044921875,293.1499938964844,293.1499938964844,279.75,38288.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999977707862854,1.0,0.0,0.0,3.752660989761353,3.75269079208374,9.396625841873174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.224609375,0.0,1857.528564453125,1895.4371337890625,0.0,3403.563720703125,0.9601019620895386,1.0,0.0,3.0,1.0,0.0
18094440,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.6610568761825562,0.5421878099441528,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8830232620239258,0.4155899286270141,0.3950707018375397,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.850376546382904,0.3701102137565613,0.2605833113193512,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8356655240058899,0.3501398861408233,0.33391934633255,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7336766123771667,0.2335851341485977,1.063899278640747,284.895751953125,284.95001220703125,298.3897705078125,293.6366271972656,297.6427307128906,297.2458190917969,284.8977966308594,1.0,0.5839174389839172,0.4625300467014313,0.4625300467014313,1.0,1.0,-3.11673355102539,1.0796157121658323,2.037117719650269,0.3796716630458832,0.897117555141449,0.897117555141449,0.0,150.73265075683594,145.0,58583.56640625,0.0,2525.037841796875,1.0,279.4569091796875,283.185791015625,296.6666564941406,300.4696044921875,293.1499938964844,293.1499938964844,279.75,38288.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999977707862854,1.0,0.0,0.0,3.752660989761353,3.75269079208374,9.396625841873174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.224609375,0.0,1857.528564453125,1895.4371337890625,0.0,3403.563720703125,0.9601019620895386,1.0,0.0,3.0,1.0,0.0
18094500,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6608678698539734,0.5407295227050781,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8846514821052551,0.4169501662254333,0.3961392045021057,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8512228727340698,0.370487630367279,0.2606846988201141,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8366224765777588,0.3506692349910736,0.334241658449173,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7343222498893738,0.2337491363286972,1.0640649795532229,285.0260314941406,284.95001220703125,298.40936279296875,293.6304016113281,297.6483764648437,297.24481201171875,285.0294189453125,1.0,0.5833739042282104,0.4619060456752777,0.4619060456752777,1.0,1.0,-3.1169896125793457,1.0782878398895264,2.03870177268982,0.3784924447536468,0.9872961640357972,0.9872961640357972,0.0,150.28543090820312,145.0,57696.2890625,0.0,2523.1474609375,1.0,279.70458984375,283.3310852050781,296.6054992675781,300.2516174316406,293.1499938964844,293.1499938964844,279.75,34227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945488333702087,1.0,0.0,0.0,3.794236183166504,3.794265985488892,9.605987543181982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.3232421875,0.0,1881.727294921875,1895.4371337890625,0.0,3352.720458984375,0.9683900475502014,1.0,0.0,3.0,1.0,0.0
18094560,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.6618252396583557,0.5357049703598022,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8885054588317871,0.4184782803058624,0.3974752128124237,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8541321754455566,0.3710442185401916,0.260995477437973,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8395029306411743,0.3513462543487549,0.3347818553447723,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7366176843643188,0.2340276539325714,1.0648672580718994,285.0205078125,284.95001220703125,298.42919921875,293.6238098144531,297.65625,297.2472839355469,285.018798828125,1.0,0.5819531679153442,0.4612460136413574,0.4612460136413574,1.0,1.0,-3.1145477294921875,1.075844168663025,2.038703441619873,0.3765926659107208,1.0,1.0,0.0,148.58131408691406,148.0,57734.05078125,0.0,2509.410400390625,1.0,279.7437744140625,283.3233642578125,296.606201171875,300.2958984375,293.1499938964844,293.1499938964844,279.45001220703125,33484.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892903745174408,1.0,0.0,0.0,3.8570406436920166,3.8570709228515625,9.926627626555271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.5048828125,0.0,1961.8218994140625,1895.4371337890625,0.0,3337.3525390625,0.9807130098342896,1.0,0.0,3.0,1.0,0.0
18094620,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6629778146743774,0.5334628820419312,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8914933800697327,0.420631855726242,0.3997057676315307,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8555863499641418,0.3711869716644287,0.261263906955719,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8411819338798523,0.351915955543518,0.3355003595352173,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7377358078956604,0.2340704649686813,1.065608263015747,284.8851928710937,284.95001220703125,298.4695129394531,293.6094970703125,297.6667175292969,297.24371337890625,284.8873291015625,1.0,0.5821071267127991,0.4599259793758392,0.4599259793758392,1.0,1.0,-3.1165990829467773,1.0736870765686035,2.042912006378174,0.3734543323516845,0.8910664916038513,0.8910664916038513,0.0,147.92608642578125,151.0,58445.6796875,0.0,2509.884521484375,1.0,279.456787109375,283.171630859375,296.635009765625,300.4357604980469,293.1499938964844,293.1499938964844,279.75,38895.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019028544425964,1.0,0.0,0.0,3.7575888633728014,3.7576189041137695,9.421321465197252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9228515625,0.0,1868.7542724609373,1895.4371337890625,0.0,3421.315185546875,0.9616443514823914,1.0,0.0,3.0,1.0,0.0
18094680,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.6629778146743774,0.5334628820419312,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8914933800697327,0.420631855726242,0.3997057676315307,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8555863499641418,0.3711869716644287,0.261263906955719,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8411819338798523,0.351915955543518,0.3355003595352173,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7377358078956604,0.2340704649686813,1.065608263015747,284.8851928710937,284.95001220703125,298.4695129394531,293.6094970703125,297.6667175292969,297.24371337890625,284.8873291015625,1.0,0.5821071267127991,0.4599259793758392,0.4599259793758392,1.0,1.0,-3.1165990829467773,1.0736870765686035,2.042912006378174,0.3734543323516845,0.8910664916038513,0.8910664916038513,0.0,147.92608642578125,151.0,58445.6796875,0.0,2509.884521484375,1.0,279.456787109375,283.171630859375,296.635009765625,300.4357604980469,293.1499938964844,293.1499938964844,279.75,38895.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019028544425964,1.0,0.0,0.0,3.7575888633728014,3.7576189041137695,9.421321465197252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9228515625,0.0,1868.7542724609373,1895.4371337890625,0.0,3421.315185546875,0.9616443514823914,1.0,0.0,3.0,1.0,0.0
18094740,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6650429964065552,0.5341016054153442,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8930536508560181,0.4235842823982239,0.4022282063961029,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8557499647140503,0.3721341490745544,0.2617300450801849,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8415985107421875,0.3531272411346435,0.3364289402961731,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7377628684043884,0.2345402538776397,1.0670101642608645,285.019775390625,284.95001220703125,298.510498046875,293.5938720703125,297.6826171875,297.2479858398437,285.0186462402344,1.0,0.5833918452262878,0.458605945110321,0.458605945110321,1.0,1.0,-3.12375283241272,1.073506474494934,2.050246477127075,0.3710225522518158,1.0,1.0,0.0,148.38600158691406,154.0,57640.8359375,0.0,2526.096435546875,1.0,279.7439270019531,283.31695556640625,296.5716552734375,300.2523498535156,293.1499938964844,293.1499938964844,279.45001220703125,33531.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937157392501831,1.0,0.0,0.0,3.8572123050689697,3.857242584228516,9.92751097328437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8671875,0.0,1962.4290771484373,1895.4371337890625,0.0,3344.93896484375,0.9808178544044496,1.0,0.0,3.0,1.0,0.0
18094800,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6650429964065552,0.5341016054153442,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8930536508560181,0.4235842823982239,0.4022282063961029,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8557499647140503,0.3721341490745544,0.2617300450801849,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8415985107421875,0.3531272411346435,0.3364289402961731,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7377628684043884,0.2345402538776397,1.0670101642608645,285.019775390625,284.95001220703125,298.510498046875,293.5938720703125,297.6826171875,297.2479858398437,285.0186462402344,1.0,0.5833918452262878,0.458605945110321,0.458605945110321,1.0,1.0,-3.12375283241272,1.073506474494934,2.050246477127075,0.3710225522518158,1.0,1.0,0.0,148.38600158691406,154.0,57640.8359375,0.0,2526.096435546875,1.0,279.7439270019531,283.31695556640625,296.5716552734375,300.2523498535156,293.1499938964844,293.1499938964844,279.45001220703125,33531.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937157392501831,1.0,0.0,0.0,3.8572123050689697,3.857242584228516,9.92751097328437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8671875,0.0,1962.4290771484373,1895.4371337890625,0.0,3344.93896484375,0.9808178544044496,1.0,0.0,3.0,1.0,0.0
18094860,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.6648595929145813,0.5373715162277222,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8929780125617981,0.4257942140102386,0.4045909345149994,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8544100522994995,0.3723039031028747,0.2620693147182464,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8406118750572205,0.3537124991416931,0.3372333943843841,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.736617922782898,0.2345963567495346,1.0681812763214111,284.89129638671875,284.95001220703125,298.5520324707031,293.5770263671875,297.6922302246094,297.24224853515625,284.8934326171875,1.0,0.5855002403259277,0.4574920535087585,0.4574920535087585,1.0,1.0,-3.133308887481689,1.0746710300445557,2.058637857437134,0.369646668434143,0.8960416316986084,0.8960416316986084,0.0,149.79513549804688,157.0,58521.609375,0.0,2552.086669921875,1.0,279.456787109375,283.1688537597656,296.6033630371094,300.4049987792969,293.1499938964844,293.1499938964844,279.75,38633.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029006361961364,1.0,0.0,0.0,3.765456199645996,3.765486240386963,9.460813998884988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.65625,0.0,1877.23779296875,1895.4371337890625,0.0,3430.607666015625,0.9633092284202576,1.0,0.0,3.0,1.0,0.0
18094920,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.6648595929145813,0.5373715162277222,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8929780125617981,0.4257942140102386,0.4045909345149994,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8544100522994995,0.3723039031028747,0.2620693147182464,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8406118750572205,0.3537124991416931,0.3372333943843841,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.736617922782898,0.2345963567495346,1.0681812763214111,284.89129638671875,284.95001220703125,298.5520324707031,293.5770263671875,297.6922302246094,297.24224853515625,284.8934326171875,1.0,0.5855002403259277,0.4574920535087585,0.4574920535087585,1.0,1.0,-3.133308887481689,1.0746710300445557,2.058637857437134,0.369646668434143,0.8960416316986084,0.8960416316986084,0.0,149.79513549804688,157.0,58521.609375,0.0,2552.086669921875,1.0,279.456787109375,283.1688537597656,296.6033630371094,300.4049987792969,293.1499938964844,293.1499938964844,279.75,38633.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029006361961364,1.0,0.0,0.0,3.765456199645996,3.765486240386963,9.460813998884988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.65625,0.0,1877.23779296875,1895.4371337890625,0.0,3430.607666015625,0.9633092284202576,1.0,0.0,3.0,1.0,0.0
18094980,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.6651018261909485,0.5414639711380005,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8926130533218384,0.4287711679935455,0.4071870744228363,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.852852463722229,0.3732746541500091,0.2625859975814819,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8393774032592773,0.3549373149871826,0.3382201194763183,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7352275252342224,0.2350546717643737,1.069766879081726,285.029541015625,284.95001220703125,298.593994140625,293.5591125488281,297.7067565917969,297.2437438964844,285.0292358398437,1.0,0.588126540184021,0.4563781321048736,0.4563781321048736,1.0,1.0,-3.145058870315552,1.0766311883926392,2.068427801132202,0.3691172301769256,1.0,1.0,0.0,151.5949249267578,145.0,57800.77734375,0.0,2584.604736328125,1.0,279.74334716796875,283.31787109375,296.54058837890625,300.2296447753906,293.1499938964844,293.1499938964844,279.45001220703125,33695.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954543471336365,1.0,0.0,0.0,3.8648993968963614,3.864929676055908,9.96711946754658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.2802734375,0.0,1974.42236328125,1895.4371337890625,0.0,3361.17626953125,0.9827211499214172,1.0,0.0,3.0,1.0,0.0
18095040,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9990000128746032,0.6651018261909485,0.5414639711380005,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8926130533218384,0.4287711679935455,0.4071870744228363,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.852852463722229,0.3732746541500091,0.2625859975814819,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8393774032592773,0.3549373149871826,0.3382201194763183,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7352275252342224,0.2350546717643737,1.069766879081726,285.029541015625,284.95001220703125,298.593994140625,293.5591125488281,297.7067565917969,297.2437438964844,285.0292358398437,1.0,0.588126540184021,0.4563781321048736,0.4563781321048736,1.0,1.0,-3.145058870315552,1.0766311883926392,2.068427801132202,0.3691172301769256,1.0,1.0,0.0,151.5949249267578,145.0,57800.77734375,0.0,2584.604736328125,1.0,279.74334716796875,283.31787109375,296.54058837890625,300.2296447753906,293.1499938964844,293.1499938964844,279.45001220703125,33695.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954543471336365,1.0,0.0,0.0,3.8648993968963614,3.864929676055908,9.96711946754658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.2802734375,0.0,1974.42236328125,1895.4371337890625,0.0,3361.17626953125,0.9827211499214172,1.0,0.0,3.0,1.0,0.0
18095100,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6647777557373047,0.5390837788581848,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8949536681175232,0.4299727380275726,0.4085003435611725,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8543661832809448,0.3734694719314575,0.2628629207611084,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8409407734870911,0.3553158044815063,0.3387276232242584,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7364000082015991,0.2351323217153549,1.0705620050430298,284.8870544433594,284.95001220703125,298.6150817871094,293.5498352050781,297.7121887207031,297.241943359375,284.8811340332031,1.0,0.5874786972999573,0.4558211863040924,0.4558211863040924,1.0,1.0,-3.1456966400146484,1.0755460262298584,2.07015061378479,0.3683390915393829,0.9220705032348632,0.9220705032348632,0.0,150.88226318359375,145.0,58888.21875,0.0,2582.016845703125,1.0,279.4932556152344,283.1515808105469,296.58819580078125,300.4486694335937,293.1499938964844,293.1499938964844,279.45001220703125,36351.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023597240447998,1.0,0.0,0.0,3.859283447265625,3.859314203262329,9.938174798662658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.8330078125,0.0,1987.6173095703125,1895.4371337890625,0.0,3425.5703125,0.9817273616790771,1.0,0.0,3.0,1.0,0.0
18095160,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.6646431684494019,0.5347179770469666,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8981404900550842,0.430928111076355,0.4094053506851196,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8565962314605713,0.3734008371829986,0.2628259658813476,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8432261943817139,0.3554694950580597,0.3388790190219879,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7381671071052551,0.2350391894578933,1.07012677192688,284.8851318359375,284.95001220703125,298.63623046875,293.54034423828125,297.7163391113281,297.23834228515625,284.88690185546875,1.0,0.5858600735664368,0.4551803171634674,0.4551803171634674,1.0,1.0,-3.1411590576171875,1.072288990020752,2.0688700675964355,0.3663876056671142,0.8971235752105713,0.8971235752105713,0.0,149.3201446533203,148.0,58573.03515625,0.0,2564.79736328125,1.0,279.45623779296875,283.1557312011719,296.5692138671875,300.3800354003906,293.1499938964844,293.1499938964844,279.75,38684.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050773978233336,1.0,0.0,0.0,3.7817869186401367,3.7818171977996826,9.54305392042443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.5146484375,0.0,1899.5570068359373,1895.4371337890625,0.0,3450.865234375,0.9669358730316162,1.0,0.0,3.0,1.0,0.0
18095220,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6671517491340637,0.5314839482307434,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9018439650535583,0.433841347694397,0.411831259727478,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8587079644203186,0.3742854595184326,0.2632061243057251,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8454904556274414,0.356608897447586,0.3396823108196258,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7397298812866211,0.2354308515787124,1.0709059238433838,285.0176086425781,284.95001220703125,298.6785583496094,293.52081298828125,297.7328796386719,297.24346923828125,285.0164794921875,1.0,0.5857595801353455,0.4538985788822174,0.4538985788822174,1.0,1.0,-3.1425259113311768,1.0698580741882324,2.0726678371429443,0.363208144903183,1.0,1.0,0.0,148.32974243164062,151.0,57620.19921875,0.0,2562.181640625,1.0,279.7440490722656,283.3016052246094,296.4986877441406,300.1812438964844,293.1499938964844,293.1499938964844,279.45001220703125,33757.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969208002090454,1.0,0.0,0.0,3.872461080551148,3.872491598129273,1.0006159527620184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.3193359375,0.0,1985.478271484375,1895.4371337890625,0.0,3374.864990234375,0.9844520688056946,1.0,0.0,3.0,1.0,0.0
18095280,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9990000128746032,0.6671517491340637,0.5314839482307434,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9018439650535583,0.433841347694397,0.411831259727478,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8587079644203186,0.3742854595184326,0.2632061243057251,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8454904556274414,0.356608897447586,0.3396823108196258,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7397298812866211,0.2354308515787124,1.0709059238433838,285.0176086425781,284.95001220703125,298.6785583496094,293.52081298828125,297.7328796386719,297.24346923828125,285.0164794921875,1.0,0.5857595801353455,0.4538985788822174,0.4538985788822174,1.0,1.0,-3.1425259113311768,1.0698580741882324,2.0726678371429443,0.363208144903183,1.0,1.0,0.0,148.32974243164062,151.0,57620.19921875,0.0,2562.181640625,1.0,279.7440490722656,283.3016052246094,296.4986877441406,300.1812438964844,293.1499938964844,293.1499938964844,279.45001220703125,33757.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969208002090454,1.0,0.0,0.0,3.872461080551148,3.872491598129273,1.0006159527620184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.3193359375,0.0,1985.478271484375,1895.4371337890625,0.0,3374.864990234375,0.9844520688056946,1.0,0.0,3.0,1.0,0.0
18095340,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.6677656769752502,0.5324154496192932,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9030336737632751,0.4360239505767822,0.4141385555267334,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8585218787193298,0.3744100332260132,0.263493537902832,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8455904126167297,0.3571349680423736,0.3404037952423095,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7394914031028748,0.2354301959276199,1.0716736316680908,284.8875732421875,284.95001220703125,298.7208251953125,293.5007019042969,297.7434997558594,297.2396545410156,284.88970947265625,1.0,0.5868946313858032,0.4526168406009674,0.4526168406009674,1.0,1.0,-3.14855432510376,1.069248914718628,2.079305410385132,0.3602519035339355,0.8954271078109741,0.8954271078109741,0.0,148.8184356689453,154.0,58408.42578125,0.0,2576.571044921875,1.0,279.4566955566406,283.1527099609375,296.5252990722656,300.3216857910156,293.1499938964844,293.1499938964844,279.75,38841.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057172536849976,1.0,0.0,0.0,3.774341583251953,3.774371862411499,9.505515663477128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.4609375,0.0,1890.755126953125,1895.4371337890625,0.0,3456.81640625,0.965486466884613,1.0,0.0,3.0,1.0,0.0
18095400,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.6677656769752502,0.5324154496192932,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9030336737632751,0.4360239505767822,0.4141385555267334,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8585218787193298,0.3744100332260132,0.263493537902832,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8455904126167297,0.3571349680423736,0.3404037952423095,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7394914031028748,0.2354301959276199,1.0716736316680908,284.8875732421875,284.95001220703125,298.7208251953125,293.5007019042969,297.7434997558594,297.2396545410156,284.88970947265625,1.0,0.5868946313858032,0.4526168406009674,0.4526168406009674,1.0,1.0,-3.14855432510376,1.069248914718628,2.079305410385132,0.3602519035339355,0.8954271078109741,0.8954271078109741,0.0,148.8184356689453,154.0,58408.42578125,0.0,2576.571044921875,1.0,279.4566955566406,283.1527099609375,296.5252990722656,300.3216857910156,293.1499938964844,293.1499938964844,279.75,38841.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057172536849976,1.0,0.0,0.0,3.774341583251953,3.774371862411499,9.505515663477128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.4609375,0.0,1890.755126953125,1895.4371337890625,0.0,3456.81640625,0.965486466884613,1.0,0.0,3.0,1.0,0.0
18095460,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.6687886118888855,0.5349737405776978,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9034742712974548,0.4390173852443695,0.4167160391807556,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8576732873916626,0.3753401637077331,0.263962835073471,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8450198769569397,0.3583078980445862,0.3413157761096954,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.738662600517273,0.235846996307373,1.0729520320892334,285.0264587402344,284.95001220703125,298.762939453125,293.48016357421875,297.7589111328125,297.2427673339844,285.0257263183594,1.0,0.588855504989624,0.4515584111213684,0.4515584111213684,1.0,1.0,-3.157918930053711,1.07038414478302,2.0875349044799805,0.3585966527462005,1.0,1.0,0.0,149.9775848388672,157.0,57613.54296875,0.0,2601.1689453125,1.0,279.7440185546875,283.3026733398437,296.458740234375,300.1371154785156,293.1499938964844,293.1499938964844,279.45001220703125,33720.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977230191230774,1.0,0.0,0.0,3.870393753051758,3.870424270629883,9.99547751234786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.9423828125,0.0,1982.2943115234373,1895.4371337890625,0.0,3382.350341796875,0.9839177131652832,1.0,0.0,3.0,1.0,0.0
18095520,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.6687886118888855,0.5349737405776978,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9034742712974548,0.4390173852443695,0.4167160391807556,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8576732873916626,0.3753401637077331,0.263962835073471,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8450198769569397,0.3583078980445862,0.3413157761096954,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.738662600517273,0.235846996307373,1.0729520320892334,285.0264587402344,284.95001220703125,298.762939453125,293.48016357421875,297.7589111328125,297.2427673339844,285.0257263183594,1.0,0.588855504989624,0.4515584111213684,0.4515584111213684,1.0,1.0,-3.157918930053711,1.07038414478302,2.0875349044799805,0.3585966527462005,1.0,1.0,0.0,149.9775848388672,157.0,57613.54296875,0.0,2601.1689453125,1.0,279.7440185546875,283.3026733398437,296.458740234375,300.1371154785156,293.1499938964844,293.1499938964844,279.45001220703125,33720.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977230191230774,1.0,0.0,0.0,3.870393753051758,3.870424270629883,9.99547751234786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.9423828125,0.0,1982.2943115234373,1895.4371337890625,0.0,3382.350341796875,0.9839177131652832,1.0,0.0,3.0,1.0,0.0
18095580,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6674649715423584,0.5395336747169495,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9026193022727966,0.4412342011928558,0.4191157519817352,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8556540012359619,0.3754768967628479,0.2643011212348938,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8433557748794556,0.3588375747203827,0.3420966863632202,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7369328737258911,0.2358420640230178,1.0739591121673584,284.8932800292969,284.95001220703125,298.8047180175781,293.4594116210937,297.7677001953125,297.23614501953125,284.89520263671875,1.0,0.5914067029953003,0.4505000114440918,0.4505000114440918,1.0,1.0,-3.1688456535339355,1.0720666646957395,2.0967788696289062,0.3577084243297577,0.903666377067566,0.903666377067566,0.0,151.8762664794922,160.0,58598.828125,0.0,2632.979736328125,1.0,279.45672607421875,283.1483459472656,296.4877624511719,300.292724609375,293.1499938964844,293.1499938964844,279.1499938964844,38374.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072847366333008,1.0,0.0,0.0,3.791433334350586,3.791463613510132,9.5918005627027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.9501953125,0.0,1910.1888427734373,1895.4371337890625,0.0,3471.387939453125,0.9690201878547668,1.0,0.0,3.0,1.0,0.0
18095640,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6674649715423584,0.5395336747169495,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9026193022727966,0.4412342011928558,0.4191157519817352,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8556540012359619,0.3754768967628479,0.2643011212348938,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8433557748794556,0.3588375747203827,0.3420966863632202,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7369328737258911,0.2358420640230178,1.0739591121673584,284.8932800292969,284.95001220703125,298.8047180175781,293.4594116210937,297.7677001953125,297.23614501953125,284.89520263671875,1.0,0.5914067029953003,0.4505000114440918,0.4505000114440918,1.0,1.0,-3.1688456535339355,1.0720666646957395,2.0967788696289062,0.3577084243297577,0.903666377067566,0.903666377067566,0.0,151.8762664794922,160.0,58598.828125,0.0,2632.979736328125,1.0,279.45672607421875,283.1483459472656,296.4877624511719,300.292724609375,293.1499938964844,293.1499938964844,279.1499938964844,38374.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072847366333008,1.0,0.0,0.0,3.791433334350586,3.791463613510132,9.5918005627027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.9501953125,0.0,1910.1888427734373,1895.4371337890625,0.0,3471.387939453125,0.9690201878547668,1.0,0.0,3.0,1.0,0.0
18095700,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9990000128746032,0.6660007238388062,0.5426598191261292,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9015631675720216,0.4421893358230591,0.4201101660728454,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8540518283843994,0.3753795325756073,0.2643073797225952,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.8419713973999023,0.3589532971382141,0.3422989845275879,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.735576868057251,0.2357117682695388,1.073777437210083,284.8132019042969,284.95001220703125,298.825439453125,293.4490051269531,297.7709350585937,297.23126220703125,284.8168640136719,1.0,0.5927645564079285,0.4499707818031311,0.4499707818031311,1.0,1.0,-3.173832416534424,1.072709321975708,2.101123094558716,0.3572633862495422,0.8174600005149841,0.8174600005149841,0.0,153.0880126953125,160.0,59062.328125,0.0,2649.436279296875,1.0,279.1982727050781,283.0527038574219,296.49609375,300.40802001953125,293.1499938964844,293.1499938964844,279.1499938964844,43277.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913076639175415,1.0,0.0,0.0,3.657135009765625,3.6571645736694336,8.924322969505738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1416015625,0.0,1771.083251953125,1895.4371337890625,0.0,3525.1337890625,0.9392181038856506,1.0,0.0,3.0,1.0,0.0
18095760,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6645202040672302,0.5460104942321777,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9003638625144958,0.4432889819145202,0.4210699498653412,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8523241877555847,0.3754239976406097,0.2642850577831268,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8404622077941895,0.3591766655445099,0.3424614369869232,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7340956330299377,0.2356330007314682,1.0733838081359863,284.8861389160156,284.95001220703125,298.84600830078125,293.4385681152344,297.77508544921875,297.2279968261719,284.88873291015625,1.0,0.5941570997238159,0.4493284821510315,0.4493284821510315,1.0,1.0,-3.1787095069885254,1.0730301141738892,2.105679512023926,0.3567821383476257,0.8338894248008728,0.8338894248008728,0.0,154.3880157470703,148.0,58748.078125,0.0,2666.202880859375,1.0,279.1579284667969,283.11688232421875,296.4549255371094,300.2840881347656,293.1499938964844,293.1499938964844,279.45001220703125,41335.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132665395736694,1.0,0.0,0.0,3.5441043376922607,3.544132232666016,8.381202292184753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.900390625,0.0,1616.9173583984375,1895.4371337890625,0.0,3526.8935546875,0.9155395030975342,1.0,0.0,3.0,1.0,0.0
18095820,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.6644436120986938,0.5389349460601807,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9064030051231384,0.4463568031787872,0.423670083284378,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8564444184303284,0.3764091432094574,0.2647551596164703,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8446083068847656,0.3603590726852417,0.3433170914649963,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7371819615364075,0.2359826415777206,1.0739368200302124,284.9962158203125,284.95001220703125,298.8866577148437,293.4178771972656,297.78973388671875,297.2319030761719,284.99530029296875,1.0,0.5919821858406067,0.4480438530445099,0.4480438530445099,1.0,1.0,-3.175610303878784,1.0686935186386108,2.106916904449463,0.3540216088294983,0.9252200126647948,0.9252200126647948,0.0,152.029296875,136.0,57938.609375,0.0,2647.246337890625,1.0,279.44158935546875,283.2407531738281,296.38848876953125,300.0902099609375,293.1499938964844,293.1499938964844,279.1499938964844,34072.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034078121185304,1.0,0.0,0.0,3.645681858062744,3.64570951461792,8.86851296399982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.6220703125,0.0,1687.7269287109375,1895.4371337890625,0.0,3435.328857421875,0.9322876930236816,1.0,0.0,3.0,1.0,0.0
18095880,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.6644436120986938,0.5389349460601807,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9064030051231384,0.4463568031787872,0.423670083284378,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8564444184303284,0.3764091432094574,0.2647551596164703,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8446083068847656,0.3603590726852417,0.3433170914649963,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7371819615364075,0.2359826415777206,1.0739368200302124,284.9962158203125,284.95001220703125,298.8866577148437,293.4178771972656,297.78973388671875,297.2319030761719,284.99530029296875,1.0,0.5919821858406067,0.4480438530445099,0.4480438530445099,1.0,1.0,-3.175610303878784,1.0686935186386108,2.106916904449463,0.3540216088294983,0.9252200126647948,0.9252200126647948,0.0,152.029296875,136.0,57938.609375,0.0,2647.246337890625,1.0,279.44158935546875,283.2407531738281,296.38848876953125,300.0902099609375,293.1499938964844,293.1499938964844,279.1499938964844,34072.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034078121185304,1.0,0.0,0.0,3.645681858062744,3.64570951461792,8.86851296399982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.6220703125,0.0,1687.7269287109375,1895.4371337890625,0.0,3435.328857421875,0.9322876930236816,1.0,0.0,3.0,1.0,0.0
18095940,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6664226651191711,0.5239729285240173,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9177127480506896,0.4486245214939117,0.425817459821701,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8645892143249512,0.3765900135040283,0.2649002969264984,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8526688814163208,0.3608905971050262,0.3438073694705963,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7435910105705261,0.2359560132026672,1.0734663009643557,284.9015808105469,284.95001220703125,298.9265441894531,293.3974609375,297.80059814453125,297.23101806640625,284.90216064453125,1.0,0.5867081880569458,0.4467591941356659,0.4467591941356659,1.0,1.0,-3.1604135036468506,1.0598520040512085,2.1005613803863525,0.3480726480484009,0.834858775138855,0.834858775138855,0.0,146.65426635742188,139.0,58070.6875,0.0,2588.194091796875,1.0,279.158447265625,283.13134765625,296.41119384765625,300.1949462890625,293.1499938964844,293.1499938964844,279.45001220703125,39568.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910086750984192,1.0,0.0,0.0,3.493269681930542,3.4932966232299805,8.142495175889053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.84716796875,0.0,1544.1044921875,1895.4371337890625,0.0,3497.408447265625,0.9018896222114564,1.0,0.0,3.0,1.0,0.0
18096000,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6664226651191711,0.5239729285240173,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9177127480506896,0.4486245214939117,0.425817459821701,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8645892143249512,0.3765900135040283,0.2649002969264984,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8526688814163208,0.3608905971050262,0.3438073694705963,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7435910105705261,0.2359560132026672,1.0734663009643557,284.9015808105469,284.95001220703125,298.9265441894531,293.3974609375,297.80059814453125,297.23101806640625,284.90216064453125,1.0,0.5867081880569458,0.4467591941356659,0.4467591941356659,1.0,1.0,-3.1604135036468506,1.0598520040512085,2.1005613803863525,0.3480726480484009,0.834858775138855,0.834858775138855,0.0,146.65426635742188,139.0,58070.6875,0.0,2588.194091796875,1.0,279.158447265625,283.13134765625,296.41119384765625,300.1949462890625,293.1499938964844,293.1499938964844,279.45001220703125,39568.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910086750984192,1.0,0.0,0.0,3.493269681930542,3.4932966232299805,8.142495175889053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.84716796875,0.0,1544.1044921875,1895.4371337890625,0.0,3497.408447265625,0.9018896222114564,1.0,0.0,3.0,1.0,0.0
18096060,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6716088652610779,0.5150594711303711,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9259526133537292,0.4516296684741974,0.428337424993515,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8699954152107239,0.3774802088737488,0.2652974426746368,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8580888509750366,0.3620098531246185,0.3445894122123718,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7477999925613403,0.236365795135498,1.0741928815841677,284.9939270019531,284.95001220703125,298.96551513671875,293.3775329589844,297.81951904296875,297.2417297363281,284.9930419921875,1.0,0.5845665335655212,0.4458469748497009,0.4458469748497009,1.0,1.0,-3.1549925804138184,1.0556870698928833,2.0993056297302246,0.3435147702693939,0.9163729548454284,0.9163729548454284,0.0,143.5972900390625,142.0,57169.30078125,0.0,2561.15283203125,1.0,279.441162109375,283.2406005859375,296.347900390625,300.00146484375,293.1499938964844,293.1499938964844,279.1499938964844,33765.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004454612731934,1.0,0.0,0.0,3.597102403640747,3.5971295833587646,8.633738843855099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.94921875,0.0,1625.5408935546875,1895.4371337890625,0.0,3407.73681640625,0.9207155108451844,1.0,0.0,3.0,1.0,0.0
18096120,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6716088652610779,0.5150594711303711,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9259526133537292,0.4516296684741974,0.428337424993515,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8699954152107239,0.3774802088737488,0.2652974426746368,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8580888509750366,0.3620098531246185,0.3445894122123718,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7477999925613403,0.236365795135498,1.0741928815841677,284.9939270019531,284.95001220703125,298.96551513671875,293.3775329589844,297.81951904296875,297.2417297363281,284.9930419921875,1.0,0.5845665335655212,0.4458469748497009,0.4458469748497009,1.0,1.0,-3.1549925804138184,1.0556870698928833,2.0993056297302246,0.3435147702693939,0.9163729548454284,0.9163729548454284,0.0,143.5972900390625,142.0,57169.30078125,0.0,2561.15283203125,1.0,279.441162109375,283.2406005859375,296.347900390625,300.00146484375,293.1499938964844,293.1499938964844,279.1499938964844,33765.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004454612731934,1.0,0.0,0.0,3.597102403640747,3.5971295833587646,8.633738843855099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.94921875,0.0,1625.5408935546875,1895.4371337890625,0.0,3407.73681640625,0.9207155108451844,1.0,0.0,3.0,1.0,0.0
18096180,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6749213337898254,0.5122507810592651,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9298797845840454,0.4539436399936676,0.4306536018848419,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8718591928482056,0.3776593506336212,0.2655355930328369,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8601542711257935,0.3625558614730835,0.345225065946579,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.74921715259552,0.2363911718130111,1.0746955871582031,284.90875244140625,284.95001220703125,299.0033874511719,293.3583068847656,297.8332824707031,297.2450866699219,284.909912109375,1.0,0.5842964053153992,0.4449347257614136,0.4449347257614136,1.0,1.0,-3.156050682067871,1.0539714097976685,2.102079153060913,0.3404555916786194,0.8339622020721436,0.8339622020721436,0.0,142.725830078125,145.0,57528.06640625,0.0,2558.541015625,1.0,279.1584167480469,283.1361083984375,296.373779296875,300.11651611328125,293.1499938964844,293.1499938964844,279.45001220703125,39113.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907349705696106,1.0,0.0,0.0,3.456360578536988,3.456387042999268,7.971340778567537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.8173828125,0.0,1498.3486328125,1895.4371337890625,0.0,3471.99169921875,0.8932344913482666,1.0,0.0,3.0,1.0,0.0
