time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096240,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6749213337898254,0.5122507810592651,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9298797845840454,0.4539436399936676,0.4306536018848419,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8718591928482056,0.3776593506336212,0.2655355930328369,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8601542711257935,0.3625558614730835,0.345225065946579,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.74921715259552,0.2363911718130111,1.0746955871582031,284.90875244140625,284.95001220703125,299.0033874511719,293.3583068847656,297.8332824707031,297.2450866699219,284.909912109375,1.0,0.5842964053153992,0.4449347257614136,0.4449347257614136,1.0,1.0,-3.156050682067871,1.0539714097976685,2.102079153060913,0.3404555916786194,0.8339622020721436,0.8339622020721436,0.0,142.725830078125,145.0,57528.06640625,0.0,2558.541015625,1.0,279.1584167480469,283.1361083984375,296.373779296875,300.11651611328125,293.1499938964844,293.1499938964844,279.45001220703125,39113.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907349705696106,1.0,0.0,0.0,3.456360578536988,3.456387042999268,7.971340778567537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.8173828125,0.0,1498.3486328125,1895.4371337890625,0.0,3471.99169921875,0.8932344913482666,1.0,0.0,3.0,1.0,0.0
18096300,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6765906810760498,0.5121220946311951,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9309764504432678,0.4554184377193451,0.4318508505821228,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8720828294754028,0.3780494332313537,0.2656711339950561,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8604996204376221,0.3630708456039428,0.3455587923526764,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.749328076839447,0.2365459501743316,1.0749232769012451,285.0177917480469,284.95001220703125,299.0218811035156,293.3489990234375,297.8415832519531,297.2490539550781,285.0191650390625,1.0,0.5846510529518127,0.4444786012172699,0.4444786012172699,1.0,1.0,-3.1581690311431885,1.053664207458496,2.1045048236846924,0.3397688567638397,0.910944938659668,0.910944938659668,0.0,142.7790985107422,145.0,56800.30859375,0.0,2562.97216796875,1.0,279.3970642089844,283.2572631835937,296.31298828125,299.9021301269531,293.1499938964844,293.1499938964844,279.45001220703125,33958.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009589552879332,1.0,0.0,0.0,3.511847734451294,3.511873960494995,8.229333161580143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.8623046875,0.0,1525.4530029296875,1895.4371337890625,0.0,3412.521728515625,0.9030752182006836,1.0,0.0,3.0,1.0,0.0
18096360,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.6781806349754333,0.5121227502822876,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9322073459625244,0.4569902718067169,0.4333212077617645,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.872453510761261,0.3785407245159149,0.2660067975521087,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8609581589698792,0.3636746108531952,0.3461177051067352,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7495379447937012,0.2367666959762573,1.0758663415908811,285.0019836425781,284.95001220703125,299.0400390625,293.3399353027344,297.8501281738281,297.253662109375,285.0005187988281,1.0,0.5853176116943359,0.4439983665943146,0.4439983665943146,1.0,1.0,-3.162144899368286,1.0539944171905518,2.1081504821777344,0.3394218683242798,0.9209493398666382,0.9209493398666382,0.0,142.95489501953125,148.0,56953.1484375,0.0,2571.701171875,1.0,279.4416198730469,283.241455078125,296.3148803710937,299.9486389160156,293.1499938964844,293.1499938964844,279.1499938964844,33131.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987502455711365,1.0,0.0,0.0,3.584113359451294,3.5841403007507324,8.571499279241834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.466796875,0.0,1605.1253662109375,1895.4371337890625,0.0,3391.931884765625,0.9170286059379578,1.0,0.0,3.0,1.0,0.0
18096420,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.6789101362228394,0.5150963068008423,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9321020841598512,0.4592940509319305,0.435710608959198,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8710491061210632,0.3786767721176147,0.2662739753723144,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8598716259002686,0.3641817271709442,0.3467966914176941,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7482834458351135,0.2367371320724487,1.076451539993286,284.9122314453125,284.95001220703125,299.0753479003906,293.3226623535156,297.8570861816406,297.2481994628906,284.9131164550781,1.0,0.5872017741203308,0.4430378675460815,0.4430378675460815,1.0,1.0,-3.170435905456543,1.054737567901611,2.115698337554932,0.3390704393386841,0.839311957359314,0.839311957359314,0.0,144.2447052001953,151.0,57582.41015625,0.0,2594.95703125,1.0,279.1589050292969,283.1312561035156,296.34521484375,300.0865783691406,293.1499938964844,293.1499938964844,279.45001220703125,38531.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90719473361969,1.0,0.0,0.0,3.464576244354248,3.4646027088165283,8.009281486920372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.97509765625,0.0,1503.5987548828125,1895.4371337890625,0.0,3470.5517578125,0.8945695161819458,1.0,0.0,3.0,1.0,0.0
18096480,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9990000128746032,0.6789101362228394,0.5150963068008423,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9321020841598512,0.4592940509319305,0.435710608959198,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8710491061210632,0.3786767721176147,0.2662739753723144,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8598716259002686,0.3641817271709442,0.3467966914176941,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7482834458351135,0.2367371320724487,1.076451539993286,284.9122314453125,284.95001220703125,299.0753479003906,293.3226623535156,297.8570861816406,297.2481994628906,284.9131164550781,1.0,0.5872017741203308,0.4430378675460815,0.4430378675460815,1.0,1.0,-3.170435905456543,1.054737567901611,2.115698337554932,0.3390704393386841,0.839311957359314,0.839311957359314,0.0,144.2447052001953,151.0,57582.41015625,0.0,2594.95703125,1.0,279.1589050292969,283.1312561035156,296.34521484375,300.0865783691406,293.1499938964844,293.1499938964844,279.45001220703125,38531.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90719473361969,1.0,0.0,0.0,3.464576244354248,3.4646027088165283,8.009281486920372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.97509765625,0.0,1503.5987548828125,1895.4371337890625,0.0,3470.5517578125,0.8945695161819458,1.0,0.0,3.0,1.0,0.0
18096540,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6795718669891357,0.5189598798751831,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9316385388374328,0.4623311161994934,0.4384174644947052,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8693872094154358,0.3795123994350433,0.2667499184608459,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8584921360015869,0.3652548491954803,0.3476961851119995,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7467826008796692,0.2370853722095489,1.0777016878128052,285.00701904296875,284.95001220703125,299.1091003417969,293.30670166015625,297.8672790527344,297.248291015625,285.006103515625,1.0,0.5896763205528259,0.4420773684978485,0.4420773684978485,1.0,1.0,-3.181488513946533,1.056516170501709,2.124972105026245,0.3389982581138611,0.9301602840423584,0.9301602840423584,0.0,145.92221069335938,154.0,57163.14453125,0.0,2625.906005859375,1.0,279.4410705566406,283.23858642578125,296.2884826660156,299.9319763183594,293.1499938964844,293.1499938964844,279.1499938964844,32906.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998987078666687,1.0,0.0,0.0,3.598840951919556,3.598867893218994,8.642086299914808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.052734375,0.0,1621.32080078125,1895.4371337890625,0.0,3402.64013671875,0.9204866886138916,1.0,0.0,3.0,1.0,0.0
18096600,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6795718669891357,0.5189598798751831,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9316385388374328,0.4623311161994934,0.4384174644947052,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8693872094154358,0.3795123994350433,0.2667499184608459,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8584921360015869,0.3652548491954803,0.3476961851119995,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7467826008796692,0.2370853722095489,1.0777016878128052,285.00701904296875,284.95001220703125,299.1091003417969,293.30670166015625,297.8672790527344,297.248291015625,285.006103515625,1.0,0.5896763205528259,0.4420773684978485,0.4420773684978485,1.0,1.0,-3.181488513946533,1.056516170501709,2.124972105026245,0.3389982581138611,0.9301602840423584,0.9301602840423584,0.0,145.92221069335938,154.0,57163.14453125,0.0,2625.906005859375,1.0,279.4410705566406,283.23858642578125,296.2884826660156,299.9319763183594,293.1499938964844,293.1499938964844,279.1499938964844,32906.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998987078666687,1.0,0.0,0.0,3.598840951919556,3.598867893218994,8.642086299914808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.052734375,0.0,1621.32080078125,1895.4371337890625,0.0,3402.64013671875,0.9204866886138916,1.0,0.0,3.0,1.0,0.0
18096660,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.6779012680053711,0.5246984362602234,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9296359419822692,0.4646097421646118,0.4408214390277862,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8664746880531311,0.379595935344696,0.2670076787471771,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8559411764144897,0.3657071590423584,0.3483608067035675,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7443336844444275,0.23703433573246,1.078364610671997,284.91229248046875,284.95001220703125,299.1412048339844,293.2922058105469,297.86968994140625,297.2380065917969,284.913330078125,1.0,0.5925443768501282,0.4409016072750091,0.4409016072750091,1.0,1.0,-3.1931872367858887,1.058033108711243,2.1351542472839355,0.3381042778491974,0.84699547290802,0.84699547290802,0.0,148.19737243652344,157.0,57970.32421875,0.0,2661.598876953125,1.0,279.15869140625,283.1224670410156,296.3199768066406,300.0829162597656,293.1499938964844,293.1499938964844,279.45001220703125,38275.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093491435050964,1.0,0.0,0.0,3.495234251022339,3.4952609539031982,8.151656629706849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.93310546875,0.0,1537.1341552734375,1895.4371337890625,0.0,3490.562744140625,0.9013189673423768,1.0,0.0,3.0,1.0,0.0
18096720,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.6779012680053711,0.5246984362602234,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9296359419822692,0.4646097421646118,0.4408214390277862,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8664746880531311,0.379595935344696,0.2670076787471771,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8559411764144897,0.3657071590423584,0.3483608067035675,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7443336844444275,0.23703433573246,1.078364610671997,284.91229248046875,284.95001220703125,299.1412048339844,293.2922058105469,297.86968994140625,297.2380065917969,284.913330078125,1.0,0.5925443768501282,0.4409016072750091,0.4409016072750091,1.0,1.0,-3.1931872367858887,1.058033108711243,2.1351542472839355,0.3381042778491974,0.84699547290802,0.84699547290802,0.0,148.19737243652344,157.0,57970.32421875,0.0,2661.598876953125,1.0,279.15869140625,283.1224670410156,296.3199768066406,300.0829162597656,293.1499938964844,293.1499938964844,279.45001220703125,38275.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093491435050964,1.0,0.0,0.0,3.495234251022339,3.4952609539031982,8.151656629706849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.93310546875,0.0,1537.1341552734375,1895.4371337890625,0.0,3490.562744140625,0.9013189673423768,1.0,0.0,3.0,1.0,0.0
18096780,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.6765075325965881,0.530504047870636,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9278771281242372,0.4676433205604553,0.4435381889343261,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8638049364089966,0.3803983032703399,0.2674706578254699,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8535778522491455,0.3667393326759338,0.3492377400398254,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7420254945755005,0.2373485714197158,1.0795789957046509,285.0108642578125,284.95001220703125,299.1715087890625,293.2794189453125,297.8775329589844,297.2367553710937,285.0099182128906,1.0,0.595676064491272,0.4397258162498474,0.4397258162498474,1.0,1.0,-3.20650053024292,1.0601508617401123,2.146349668502808,0.336889773607254,0.9418985843658448,0.9418985843658448,0.0,150.552490234375,160.0,57607.12109375,0.0,2701.235595703125,1.0,279.4413146972656,283.23321533203125,296.26446533203125,299.933837890625,293.1499938964844,293.1499938964844,279.1499938964844,32778.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026971459388732,1.0,0.0,0.0,3.632312059402466,3.6323392391204834,8.803585274108627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.2041015625,0.0,1661.4451904296875,1895.4371337890625,0.0,3428.712646484375,0.928163468837738,1.0,0.0,3.0,1.0,0.0
18096840,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,0.6765075325965881,0.530504047870636,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9278771281242372,0.4676433205604553,0.4435381889343261,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8638049364089966,0.3803983032703399,0.2674706578254699,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8535778522491455,0.3667393326759338,0.3492377400398254,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7420254945755005,0.2373485714197158,1.0795789957046509,285.0108642578125,284.95001220703125,299.1715087890625,293.2794189453125,297.8775329589844,297.2367553710937,285.0099182128906,1.0,0.595676064491272,0.4397258162498474,0.4397258162498474,1.0,1.0,-3.20650053024292,1.0601508617401123,2.146349668502808,0.336889773607254,0.9418985843658448,0.9418985843658448,0.0,150.552490234375,160.0,57607.12109375,0.0,2701.235595703125,1.0,279.4413146972656,283.23321533203125,296.26446533203125,299.933837890625,293.1499938964844,293.1499938964844,279.1499938964844,32778.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026971459388732,1.0,0.0,0.0,3.632312059402466,3.6323392391204834,8.803585274108627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.2041015625,0.0,1661.4451904296875,1895.4371337890625,0.0,3428.712646484375,0.928163468837738,1.0,0.0,3.0,1.0,0.0
18096900,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.6750181913375854,0.5336328744888306,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9268621206283568,0.4688360393047333,0.4449029862880707,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8623805642127991,0.3804907500743866,0.2677122056484222,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.852310299873352,0.3670036196708679,0.3496914803981781,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7408091425895691,0.2373420745134353,1.08026921749115,284.8827209472656,284.95001220703125,299.1859130859375,293.27374267578125,297.8794250488281,297.2335205078125,284.8800354003906,1.0,0.5973366498947144,0.4391379356384277,0.4391379356384277,1.0,1.0,-3.213571548461914,1.061354637145996,2.152216911315918,0.3363067507743835,0.8561568260192871,0.8561568260192871,0.0,151.82582092285156,160.0,58617.5703125,0.0,2722.52978515625,1.0,279.1979675292969,283.0858459472656,296.314453125,300.15380859375,293.1499938964844,293.1499938964844,279.1499938964844,37057.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097565412521362,1.0,0.0,0.0,3.609544515609741,3.609572410583496,8.693568815942854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.0068359375,0.0,1665.0927734375,1895.4371337890625,0.0,3494.344482421875,0.9238994121551514,1.0,0.0,3.0,1.0,0.0
18096960,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6730291247367859,0.5375540852546692,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9250698685646056,0.4698952138423919,0.4459513127803802,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8603079915046692,0.3804403841495514,0.2677223086357116,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.850447416305542,0.3671408295631408,0.3498838543891907,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7390798926353455,0.2372246384620666,1.0800851583480835,284.9092712402344,284.95001220703125,299.1998291015625,293.2685546875,297.8804016113281,297.229248046875,284.9110717773437,1.0,0.5989705920219421,0.4385136663913727,0.4385136663913727,1.0,1.0,-3.219569683074951,1.0620630979537964,2.1575067043304443,0.3354634940624237,0.8546899557113647,0.8546899557113647,0.0,153.31248474121094,163.0,58478.5546875,0.0,2742.897705078125,1.0,279.1579895019531,283.1104736328125,296.298828125,300.0928955078125,293.1499938964844,293.1499938964844,279.45001220703125,38325.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125589728355408,1.0,0.0,0.0,3.5348780155181885,3.534905195236206,8.337621579812549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.099609375,0.0,1584.0616455078125,1895.4371337890625,0.0,3520.336669921875,0.9103676676750184,1.0,0.0,3.0,1.0,0.0
18097020,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6701396107673645,0.5442698001861572,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9227809309959412,0.4729186594486236,0.44865682721138,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.857272744178772,0.3812178075313568,0.2681670784950256,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8477147817611694,0.3681336939334869,0.3507255911827087,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7364071607589722,0.2374356538057327,1.0808948278427124,285.0127868652344,284.95001220703125,299.2260437011719,293.25982666015625,297.8885803222656,297.2308044433594,285.0118408203125,1.0,0.6023502349853516,0.4372651278972626,0.4372651278972626,1.0,1.0,-3.2334141731262207,1.06412935256958,2.1692848205566406,0.3340686559677124,0.9531351923942566,0.9531351923942566,0.0,156.0316925048828,151.0,58089.63671875,0.0,2786.250732421875,1.0,279.4416198730469,283.2251892089844,296.2451477050781,299.9439697265625,293.1499938964844,293.1499938964844,279.1499938964844,32804.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059271812438964,1.0,0.0,0.0,3.6708695888519287,3.670897245407105,8.991480058284651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.779296875,0.0,1709.854248046875,1895.4371337890625,0.0,3458.7685546875,0.9371510744094848,1.0,0.0,3.0,1.0,0.0
18097080,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6701396107673645,0.5442698001861572,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9227809309959412,0.4729186594486236,0.44865682721138,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.857272744178772,0.3812178075313568,0.2681670784950256,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8477147817611694,0.3681336939334869,0.3507255911827087,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7364071607589722,0.2374356538057327,1.0808948278427124,285.0127868652344,284.95001220703125,299.2260437011719,293.25982666015625,297.8885803222656,297.2308044433594,285.0118408203125,1.0,0.6023502349853516,0.4372651278972626,0.4372651278972626,1.0,1.0,-3.2334141731262207,1.06412935256958,2.1692848205566406,0.3340686559677124,0.9531351923942566,0.9531351923942566,0.0,156.0316925048828,151.0,58089.63671875,0.0,2786.250732421875,1.0,279.4416198730469,283.2251892089844,296.2451477050781,299.9439697265625,293.1499938964844,293.1499938964844,279.1499938964844,32804.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059271812438964,1.0,0.0,0.0,3.6708695888519287,3.670897245407105,8.991480058284651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.779296875,0.0,1709.854248046875,1895.4371337890625,0.0,3458.7685546875,0.9371510744094848,1.0,0.0,3.0,1.0,0.0
18097140,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6668093800544739,0.5395537614822388,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9276888966560364,0.4750826358795166,0.4508695602416992,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8598330020904541,0.3811725378036499,0.2682681977748871,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8504226207733154,0.3684343695640564,0.3511536717414856,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7382234334945679,0.237152025103569,1.0800697803497314,284.89825439453125,284.95001220703125,299.25,293.2534484863281,297.8916931152344,297.22674560546875,284.8996887207031,1.0,0.6005326509475708,0.4360166192054748,0.4360166192054748,1.0,1.0,-3.230079412460327,1.059712290763855,2.1703670024871826,0.3306953907012939,0.8543480634689331,0.8543480634689331,0.0,154.39035034179688,154.0,58706.34375,0.0,2770.340576171875,1.0,279.1575012207031,283.0934753417969,296.2811279296875,300.0953674316406,293.1499938964844,293.1499938964844,279.45001220703125,38802.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915358066558838,1.0,0.0,0.0,3.5634355545043945,3.5634632110595703,8.472881631860218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.96875,0.0,1621.7086181640625,1895.4371337890625,0.0,3546.259765625,0.9171544313430786,1.0,0.0,3.0,1.0,0.0
18097200,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.6668093800544739,0.5395537614822388,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9276888966560364,0.4750826358795166,0.4508695602416992,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8598330020904541,0.3811725378036499,0.2682681977748871,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8504226207733154,0.3684343695640564,0.3511536717414856,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7382234334945679,0.237152025103569,1.0800697803497314,284.89825439453125,284.95001220703125,299.25,293.2534484863281,297.8916931152344,297.22674560546875,284.8996887207031,1.0,0.6005326509475708,0.4360166192054748,0.4360166192054748,1.0,1.0,-3.230079412460327,1.059712290763855,2.1703670024871826,0.3306953907012939,0.8543480634689331,0.8543480634689331,0.0,154.39035034179688,154.0,58706.34375,0.0,2770.340576171875,1.0,279.1575012207031,283.0934753417969,296.2811279296875,300.0953674316406,293.1499938964844,293.1499938964844,279.45001220703125,38802.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915358066558838,1.0,0.0,0.0,3.5634355545043945,3.5634632110595703,8.472881631860218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.96875,0.0,1621.7086181640625,1895.4371337890625,0.0,3546.259765625,0.9171544313430786,1.0,0.0,3.0,1.0,0.0
18097260,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.6665806174278259,0.5375009179115295,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9311041235923768,0.4780759811401367,0.4534115493297577,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8612527847290039,0.3819091618061065,0.2685877382755279,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.851986825466156,0.3693725764751434,0.3518134355545044,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7390720248222351,0.2373111546039581,1.0799413919448853,285.0014343261719,284.95001220703125,299.2726745605469,293.248291015625,297.89923095703125,297.2294921875,285.00048828125,1.0,0.6006900668144226,0.4348902404308319,0.4348902404308319,1.0,1.0,-3.231670618057251,1.0574469566345217,2.174223661422729,0.32801353931427,0.9450730681419371,0.9450730681419371,0.0,153.79808044433594,157.0,58006.25,0.0,2770.3759765625,1.0,279.4417419433594,283.2125244140625,296.2267150878906,299.92437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33360.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072571992874146,1.0,0.0,0.0,3.6777360439300537,3.677764177322388,9.025149552144284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.46875,0.0,1722.728271484375,1895.4371337890625,0.0,3471.1318359375,0.9391351342201232,1.0,0.0,3.0,1.0,0.0
18097320,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9990000128746032,0.6665806174278259,0.5375009179115295,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9311041235923768,0.4780759811401367,0.4534115493297577,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8612527847290039,0.3819091618061065,0.2685877382755279,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.851986825466156,0.3693725764751434,0.3518134355545044,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7390720248222351,0.2373111546039581,1.0799413919448853,285.0014343261719,284.95001220703125,299.2726745605469,293.248291015625,297.89923095703125,297.2294921875,285.00048828125,1.0,0.6006900668144226,0.4348902404308319,0.4348902404308319,1.0,1.0,-3.231670618057251,1.0574469566345217,2.174223661422729,0.32801353931427,0.9450730681419371,0.9450730681419371,0.0,153.79808044433594,157.0,58006.25,0.0,2770.3759765625,1.0,279.4417419433594,283.2125244140625,296.2267150878906,299.92437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33360.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072571992874146,1.0,0.0,0.0,3.6777360439300537,3.677764177322388,9.025149552144284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.46875,0.0,1722.728271484375,1895.4371337890625,0.0,3471.1318359375,0.9391351342201232,1.0,0.0,3.0,1.0,0.0
18097380,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6646474003791809,0.5392012000083923,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9318296313285828,0.4803389310836792,0.4557576179504394,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8605518937110901,0.3819378316402435,0.26877361536026,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8515310883522034,0.3697317242622375,0.3523429334163666,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7383143901824951,0.2371307164430618,1.0797921419143677,284.90155029296875,284.95001220703125,299.2951965332031,293.2431335449219,297.9026794433594,297.2261962890625,284.9032897949219,1.0,0.6019242405891418,0.4337638914585113,0.4337638914585113,1.0,1.0,-3.237217426300049,1.056617021560669,2.18060040473938,0.3263221085071563,0.8530603051185608,0.8530603051185608,0.0,154.59620666503906,145.0,58642.12109375,0.0,2786.206298828125,1.0,279.1579284667969,283.0934143066406,296.2649230957031,300.07080078125,293.1499938964844,293.1499938964844,279.45001220703125,38854.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915416657924652,1.0,0.0,0.0,3.55949068069458,3.559518337249756,8.45413239858317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.11328125,0.0,1617.3387451171875,1895.4371337890625,0.0,3546.802001953125,0.9163386225700378,1.0,0.0,3.0,1.0,0.0
18097440,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.6646474003791809,0.5392012000083923,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9318296313285828,0.4803389310836792,0.4557576179504394,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8605518937110901,0.3819378316402435,0.26877361536026,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8515310883522034,0.3697317242622375,0.3523429334163666,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7383143901824951,0.2371307164430618,1.0797921419143677,284.90155029296875,284.95001220703125,299.2951965332031,293.2431335449219,297.9026794433594,297.2261962890625,284.9032897949219,1.0,0.6019242405891418,0.4337638914585113,0.4337638914585113,1.0,1.0,-3.237217426300049,1.056617021560669,2.18060040473938,0.3263221085071563,0.8530603051185608,0.8530603051185608,0.0,154.59620666503906,145.0,58642.12109375,0.0,2786.206298828125,1.0,279.1579284667969,283.0934143066406,296.2649230957031,300.07080078125,293.1499938964844,293.1499938964844,279.45001220703125,38854.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915416657924652,1.0,0.0,0.0,3.55949068069458,3.559518337249756,8.45413239858317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.11328125,0.0,1617.3387451171875,1895.4371337890625,0.0,3546.802001953125,0.9163386225700378,1.0,0.0,3.0,1.0,0.0
18097500,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.6641976237297058,0.5360901951789856,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9348236322402954,0.4817995727062225,0.4568897187709808,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8622502088546753,0.3822484910488128,0.2688221931457519,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8532848954200745,0.3701474964618683,0.3525421917438507,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7395498156547546,0.237174704670906,1.0793439149856567,285.0162658691406,284.95001220703125,299.3063659667969,293.24053955078125,297.9060974121094,297.2272644042969,285.017578125,1.0,0.600671648979187,0.4332006871700287,0.4332006871700287,1.0,1.0,-3.2346131801605225,1.0541858673095703,2.180427312850952,0.324890673160553,0.9329121112823486,0.9329121112823486,0.0,153.5162811279297,145.0,57821.68359375,0.0,2774.880126953125,1.0,279.39959716796875,283.2220764160156,296.2088317871094,299.8591003417969,293.1499938964844,293.1499938964844,279.45001220703125,34063.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90935480594635,1.0,0.0,0.0,3.6098713874816895,3.609898805618286,8.695143947079487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.4189453125,0.0,1643.340576171875,1895.4371337890625,0.0,3490.614990234375,0.9256159663200378,1.0,0.0,3.0,1.0,0.0
18097560,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9990000128746032,0.6646950840950012,0.5297157764434814,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9402350187301636,0.4833724796772003,0.4582782685756683,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8659279346466064,0.3826757669448852,0.2690511643886566,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8569299578666687,0.3706640303134918,0.3529362082481384,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7423492074012756,0.2373108267784118,1.079474687576294,284.9991149902344,284.95001220703125,299.3175048828125,293.2379455566406,297.9102478027344,297.22955322265625,284.99713134765625,1.0,0.5986529588699341,0.4327012896537781,0.4327012896537781,1.0,1.0,-3.229529857635498,1.0509980916976929,2.178531646728516,0.3231134414672851,0.941441774368286,0.941441774368286,0.0,151.30087280273438,148.0,57858.09375,0.0,2752.24072265625,1.0,279.4425048828125,283.2076110839844,296.2142944335937,299.9053955078125,293.1499938964844,293.1499938964844,279.1499938964844,33379.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907155990600586,1.0,0.0,0.0,3.6751105785369873,3.675138711929321,9.012268833430426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.7431640625,0.0,1719.5438232421875,1895.4371337890625,0.0,3470.19140625,0.9382935762405396,1.0,0.0,3.0,1.0,0.0
18097620,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6649807095527649,0.5254735350608826,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9448909163475036,0.4856503307819366,0.4605639576911926,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8683865070343018,0.3826901018619537,0.2691712081432342,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8595436215400696,0.3710069954395294,0.3533735275268554,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7441504001617432,0.2371769547462463,1.0791144371032717,284.9001770019531,284.95001220703125,299.3396301269531,293.2327575683594,297.9135131835937,297.226318359375,284.90191650390625,1.0,0.5978569984436035,0.4317024648189544,0.4317024648189544,1.0,1.0,-3.227400302886963,1.0476553440093994,2.1797449588775635,0.3203079402446747,0.8474712371826172,0.8474712371826172,0.0,149.88607788085938,151.0,58294.12890625,0.0,2740.12255859375,1.0,279.1576538085937,283.0932922363281,296.2515563964844,300.0379943847656,293.1499938964844,293.1499938964844,279.45001220703125,39216.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147570133209229,1.0,0.0,0.0,3.538498878479004,3.5385262966156006,8.354710416824673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.50341796875,0.0,1594.8291015625,1895.4371337890625,0.0,3540.696533203125,0.9119712710380554,1.0,0.0,3.0,1.0,0.0
18097680,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6649807095527649,0.5254735350608826,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9448909163475036,0.4856503307819366,0.4605639576911926,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8683865070343018,0.3826901018619537,0.2691712081432342,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8595436215400696,0.3710069954395294,0.3533735275268554,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7441504001617432,0.2371769547462463,1.0791144371032717,284.9001770019531,284.95001220703125,299.3396301269531,293.2327575683594,297.9135131835937,297.226318359375,284.90191650390625,1.0,0.5978569984436035,0.4317024648189544,0.4317024648189544,1.0,1.0,-3.227400302886963,1.0476553440093994,2.1797449588775635,0.3203079402446747,0.8474712371826172,0.8474712371826172,0.0,149.88607788085938,151.0,58294.12890625,0.0,2740.12255859375,1.0,279.1576538085937,283.0932922363281,296.2515563964844,300.0379943847656,293.1499938964844,293.1499938964844,279.45001220703125,39216.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147570133209229,1.0,0.0,0.0,3.538498878479004,3.5385262966156006,8.354710416824673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.50341796875,0.0,1594.8291015625,1895.4371337890625,0.0,3540.696533203125,0.9119712710380554,1.0,0.0,3.0,1.0,0.0
18097740,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.6658363938331604,0.5246165990829468,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9475465416908264,0.4887876510620117,0.4632711410522461,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.869279682636261,0.3834859728813171,0.2695580422878265,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8605985641479492,0.3719967901706695,0.3541130423545837,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7446826100349426,0.2374785840511322,1.0797995328903198,285.0035095214844,284.95001220703125,299.361572265625,293.2275390625,297.9218139648437,297.2302551269531,285.002685546875,1.0,0.5984721183776855,0.4307036399841308,0.4307036399841308,1.0,1.0,-3.2317938804626465,1.046748161315918,2.1850457191467285,0.3180451691150665,0.9397528171539308,0.9397528171539308,0.0,149.7842254638672,154.0,57661.0234375,0.0,2748.563720703125,1.0,279.44158935546875,283.2110900878906,296.2026672363281,299.8763427734375,293.1499938964844,293.1499938964844,279.1499938964844,33338.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060068726539612,1.0,0.0,0.0,3.6569766998291016,3.657004356384277,8.92355046744342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.0283203125,0.0,1696.3707275390625,1895.4371337890625,0.0,3459.509765625,0.934328556060791,1.0,0.0,3.0,1.0,0.0
18097800,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.6658363938331604,0.5246165990829468,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9475465416908264,0.4887876510620117,0.4632711410522461,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.869279682636261,0.3834859728813171,0.2695580422878265,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8605985641479492,0.3719967901706695,0.3541130423545837,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7446826100349426,0.2374785840511322,1.0797995328903198,285.0035095214844,284.95001220703125,299.361572265625,293.2275390625,297.9218139648437,297.2302551269531,285.002685546875,1.0,0.5984721183776855,0.4307036399841308,0.4307036399841308,1.0,1.0,-3.2317938804626465,1.046748161315918,2.1850457191467285,0.3180451691150665,0.9397528171539308,0.9397528171539308,0.0,149.7842254638672,154.0,57661.0234375,0.0,2748.563720703125,1.0,279.44158935546875,283.2110900878906,296.2026672363281,299.8763427734375,293.1499938964844,293.1499938964844,279.1499938964844,33338.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060068726539612,1.0,0.0,0.0,3.6569766998291016,3.657004356384277,8.92355046744342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.0283203125,0.0,1696.3707275390625,1895.4371337890625,0.0,3459.509765625,0.934328556060791,1.0,0.0,3.0,1.0,0.0
18097860,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.664347767829895,0.5271345973014832,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9477142691612244,0.4911330044269562,0.4657159745693207,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8681120872497559,0.3835295438766479,0.2697672545909881,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8596875667572021,0.3723680377006531,0.3546709716320038,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7436265349388123,0.2373771965503692,1.0801080465316772,284.9064636230469,284.95001220703125,299.3833312988281,293.22235107421875,297.92547607421875,297.2272033691406,284.9081726074219,1.0,0.6000736355781555,0.4298012852668762,0.4298012852668762,1.0,1.0,-3.239053964614868,1.047151803970337,2.1919021606445312,0.3160638809204101,0.8519231081008911,0.8519231081008911,0.0,150.835205078125,157.0,58338.48828125,0.0,2769.27099609375,1.0,279.1576843261719,283.0941162109375,296.2445068359375,300.029296875,293.1499938964844,293.1499938964844,279.45001220703125,38766.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142547249794006,1.0,0.0,0.0,3.540728807449341,3.540756225585937,8.36524407077377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.94580078125,0.0,1594.22607421875,1895.4371337890625,0.0,3536.046142578125,0.9121158123016356,1.0,0.0,3.0,1.0,0.0
18097920,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.664347767829895,0.5271345973014832,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9477142691612244,0.4911330044269562,0.4657159745693207,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8681120872497559,0.3835295438766479,0.2697672545909881,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8596875667572021,0.3723680377006531,0.3546709716320038,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7436265349388123,0.2373771965503692,1.0801080465316772,284.9064636230469,284.95001220703125,299.3833312988281,293.22235107421875,297.92547607421875,297.2272033691406,284.9081726074219,1.0,0.6000736355781555,0.4298012852668762,0.4298012852668762,1.0,1.0,-3.239053964614868,1.047151803970337,2.1919021606445312,0.3160638809204101,0.8519231081008911,0.8519231081008911,0.0,150.835205078125,157.0,58338.48828125,0.0,2769.27099609375,1.0,279.1576843261719,283.0941162109375,296.2445068359375,300.029296875,293.1499938964844,293.1499938964844,279.45001220703125,38766.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142547249794006,1.0,0.0,0.0,3.540728807449341,3.540756225585937,8.36524407077377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.94580078125,0.0,1594.22607421875,1895.4371337890625,0.0,3536.046142578125,0.9121158123016356,1.0,0.0,3.0,1.0,0.0
18097980,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.6629909873008728,0.5308080315589905,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.947367250919342,0.4942885041236877,0.4685006737709045,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8665521144866943,0.3843127787113189,0.2701890766620636,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8583523035049438,0.3733443915843963,0.355457991361618,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7421755194664001,0.2376273423433303,1.0808942317962646,285.0104675292969,284.95001220703125,299.4049072265625,293.2171630859375,297.93377685546875,297.2309265136719,285.00958251953125,1.0,0.6023314595222473,0.4288989305496216,0.4288989305496216,1.0,1.0,-3.249211072921753,1.0486245155334473,2.2005865573883057,0.3143444657325744,0.9489551782608032,0.9489551782608032,0.0,152.3683319091797,160.0,57850.12109375,0.0,2798.73193359375,1.0,279.441650390625,283.2109375,296.1969909667969,299.8799743652344,293.1499938964844,293.1499938964844,279.1499938964844,33023.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065054655075072,1.0,0.0,0.0,3.669424533843994,3.669452428817749,8.984402484202292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4794921875,0.0,1709.6741943359375,1895.4371337890625,0.0,3464.145263671875,0.9369922280311584,1.0,0.0,3.0,1.0,0.0
18098040,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.6629909873008728,0.5308080315589905,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.947367250919342,0.4942885041236877,0.4685006737709045,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8665521144866943,0.3843127787113189,0.2701890766620636,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8583523035049438,0.3733443915843963,0.355457991361618,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7421755194664001,0.2376273423433303,1.0808942317962646,285.0104675292969,284.95001220703125,299.4049072265625,293.2171630859375,297.93377685546875,297.2309265136719,285.00958251953125,1.0,0.6023314595222473,0.4288989305496216,0.4288989305496216,1.0,1.0,-3.249211072921753,1.0486245155334473,2.2005865573883057,0.3143444657325744,0.9489551782608032,0.9489551782608032,0.0,152.3683319091797,160.0,57850.12109375,0.0,2798.73193359375,1.0,279.441650390625,283.2109375,296.1969909667969,299.8799743652344,293.1499938964844,293.1499938964844,279.1499938964844,33023.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065054655075072,1.0,0.0,0.0,3.669424533843994,3.669452428817749,8.984402484202292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4794921875,0.0,1709.6741943359375,1895.4371337890625,0.0,3464.145263671875,0.9369922280311584,1.0,0.0,3.0,1.0,0.0
