time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098100,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6614327430725098,0.5331345200538635,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9468791484832764,0.4955188333988189,0.4699047803878784,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8655325174331665,0.3843905627727508,0.2704167068004608,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8574521541595459,0.3735755383968353,0.3558754920959472,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7412678599357605,0.2375870645046234,1.0813989639282229,284.8812255859375,284.95001220703125,299.4156188964844,293.2145690917969,297.9361267089844,297.2301940917969,284.8784484863281,1.0,0.6036624312400818,0.4284477531909942,0.4284477531909942,1.0,1.0,-3.2550809383392334,1.049632549285889,2.2054483890533447,0.3137446939945221,0.8621491193771362,0.8621491193771362,0.0,153.3358917236328,160.0,58845.3359375,0.0,2816.2822265625,1.0,279.1971435546875,283.062255859375,296.2510070800781,300.1026611328125,293.1499938964844,293.1499938964844,279.1499938964844,37182.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131833910942078,1.0,0.0,0.0,3.6451382637023926,3.6451666355133057,8.865869176588603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.3193359375,0.0,1710.2838134765625,1895.4371337890625,0.0,3526.123046875,0.9322447776794434,1.0,0.0,3.0,1.0,0.0
18098160,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6593179106712341,0.5364305973052979,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9454973340034484,0.4966018795967102,0.4709703922271728,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8637498617172241,0.3843152225017547,0.2704067826271057,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8558422327041626,0.3736712038516998,0.3560240268707275,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7397573590278625,0.2374253422021865,1.0810019969940186,284.9063720703125,284.95001220703125,299.4263000488281,293.21197509765625,297.9373779296875,297.2281494140625,284.9082336425781,1.0,0.6050182580947876,0.4278789460659027,0.4278789460659027,1.0,1.0,-3.2600154876708984,1.0499988794326782,2.2100167274475098,0.3128075301647186,0.8589622378349304,0.8589622378349304,0.0,154.58056640625,148.0,58662.32421875,0.0,2833.484619140625,1.0,279.1576843261719,283.0859069824219,296.2388000488281,300.0430908203125,293.1499938964844,293.1499938964844,279.45001220703125,38508.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156845211982728,1.0,0.0,0.0,3.567668199539185,3.5676958560943604,8.493021823596791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.10546875,0.0,1624.675537109375,1895.4371337890625,0.0,3549.2802734375,0.917997181415558,1.0,0.0,3.0,1.0,0.0
18098220,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6575484871864319,0.5296337008476257,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9519057869911194,0.4996702075004577,0.4735557734966278,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8677166700363159,0.3850069344043731,0.2706772685050964,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8598855137825012,0.3745498061180115,0.3566015958786011,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7426115274429321,0.2375235557556152,1.0805232524871826,285.0030212402344,284.95001220703125,299.447509765625,293.2068176269531,297.9447021484375,297.2320861816406,285.0014953613281,1.0,0.6027106046676636,0.4267413318157196,0.4267413318157196,1.0,1.0,-3.255420207977295,1.0452680587768557,2.2101521492004395,0.3103067278861999,0.9495060443878174,0.9495060443878174,0.0,152.30128479003906,166.0,57962.8828125,0.0,2811.24853515625,1.0,279.4418334960937,283.19873046875,296.1879272460937,299.8841857910156,293.1499938964844,293.1499938964844,279.1499938964844,33247.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082809686660768,1.0,0.0,0.0,3.689285278320313,3.689313411712648,9.081922485165704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.3544921875,0.0,1736.5703125,1895.4371337890625,0.0,3480.6435546875,0.9416926503181458,1.0,0.0,3.0,1.0,0.0
18098280,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.6575484871864319,0.5296337008476257,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9519057869911194,0.4996702075004577,0.4735557734966278,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8677166700363159,0.3850069344043731,0.2706772685050964,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8598855137825012,0.3745498061180115,0.3566015958786011,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7426115274429321,0.2375235557556152,1.0805232524871826,285.0030212402344,284.95001220703125,299.447509765625,293.2068176269531,297.9447021484375,297.2320861816406,285.0014953613281,1.0,0.6027106046676636,0.4267413318157196,0.4267413318157196,1.0,1.0,-3.255420207977295,1.0452680587768557,2.2101521492004395,0.3103067278861999,0.9495060443878174,0.9495060443878174,0.0,152.30128479003906,166.0,57962.8828125,0.0,2811.24853515625,1.0,279.4418334960937,283.19873046875,296.1879272460937,299.8841857910156,293.1499938964844,293.1499938964844,279.1499938964844,33247.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082809686660768,1.0,0.0,0.0,3.689285278320313,3.689313411712648,9.081922485165704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.3544921875,0.0,1736.5703125,1895.4371337890625,0.0,3480.6435546875,0.9416926503181458,1.0,0.0,3.0,1.0,0.0
18098340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.6551872491836548,0.5375676155090332,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.948329746723175,0.5016840100288391,0.4757633805274963,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8636668920516968,0.3850008547306061,0.2709015607833862,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.856117308139801,0.3748221695423126,0.3571299314498901,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7392052412033081,0.2373432219028473,1.0807011127471924,284.8975524902344,284.95001220703125,299.4659423828125,293.2023010253906,297.9473571777344,297.2294006347656,284.9008483886719,1.0,0.6068922877311707,0.4257445037364959,0.4257445037364959,1.0,1.0,-3.268697500228882,1.047474026679993,2.2212233543396,0.3101991713047027,0.8585557341575623,0.8585557341575623,0.0,155.4154052734375,166.0,58732.1640625,0.0,2856.341552734375,1.0,279.1616516113281,283.0753479003906,296.2314758300781,300.04705810546875,293.1499938964844,293.1499938964844,279.1499938964844,39034.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166408777236938,1.0,0.0,0.0,3.583726406097412,3.583754301071167,8.569647320655349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2578125,0.0,1648.02001953125,1895.4371337890625,0.0,3558.12646484375,0.9220109581947328,1.0,0.0,3.0,1.0,0.0
18098400,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6545875668525696,0.5397709012031555,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9470978379249572,0.5019884705543518,0.4760483801364898,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8625089526176453,0.385013997554779,0.2709132730960846,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8550178408622742,0.374871015548706,0.3571840524673462,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7382597327232361,0.2373177856206894,1.080675721168518,284.9058837890625,284.95001220703125,299.468505859375,293.20166015625,297.9479064941406,297.229248046875,284.90826416015625,1.0,0.6078003644943237,0.4256037175655365,0.4256037175655365,1.0,1.0,-3.271735906600952,1.0482063293457031,2.223529577255249,0.3103757500648498,0.8603212237358093,0.8603212237358093,0.0,156.25634765625,169.0,58753.3671875,0.0,2867.4189453125,1.0,279.1578369140625,283.0809631347656,296.2256774902344,300.0340270996094,293.1499938964844,293.1499938964844,279.45001220703125,38628.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916746199131012,1.0,0.0,0.0,3.5772416591644287,3.577269554138184,8.5386631099027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.951171875,0.0,1637.15185546875,1895.4371337890625,0.0,3559.1005859375,0.9203378558158876,1.0,0.0,3.0,1.0,0.0
18098460,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6501050591468811,0.5493684411048889,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9429640769958496,0.5051517486572266,0.4789125919342041,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8579985499382019,0.3857800662517547,0.2713789641857147,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8507854342460632,0.3758112788200378,0.3580144345760345,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7343671321868896,0.2374286651611328,1.0812790393829346,285.0169677734375,284.95001220703125,299.4893493652344,293.196533203125,297.9552307128906,297.2322082519531,285.01611328125,1.0,0.6120527982711792,0.424562931060791,0.424562931060791,1.0,1.0,-3.289015054702759,1.051708459854126,2.237306594848633,0.310765653848648,0.9647769927978516,0.9647769927978516,0.0,160.14051818847656,172.0,58346.4140625,0.0,2925.7216796875,1.0,279.4419250488281,283.2019348144531,296.17901611328125,299.8912658691406,293.1499938964844,293.1499938964844,279.1499938964844,32881.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095416069030762,1.0,0.0,0.0,3.710174560546875,3.710202932357788,9.185059184346756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.4130859375,0.0,1760.5750732421875,1895.4371337890625,0.0,3492.34912109375,0.946385622024536,1.0,0.0,3.0,1.0,0.0
18098520,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6501050591468811,0.5493684411048889,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9429640769958496,0.5051517486572266,0.4789125919342041,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8579985499382019,0.3857800662517547,0.2713789641857147,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8507854342460632,0.3758112788200378,0.3580144345760345,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7343671321868896,0.2374286651611328,1.0812790393829346,285.0169677734375,284.95001220703125,299.4893493652344,293.196533203125,297.9552307128906,297.2322082519531,285.01611328125,1.0,0.6120527982711792,0.424562931060791,0.424562931060791,1.0,1.0,-3.289015054702759,1.051708459854126,2.237306594848633,0.310765653848648,0.9647769927978516,0.9647769927978516,0.0,160.14051818847656,172.0,58346.4140625,0.0,2925.7216796875,1.0,279.4419250488281,283.2019348144531,296.17901611328125,299.8912658691406,293.1499938964844,293.1499938964844,279.1499938964844,32881.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095416069030762,1.0,0.0,0.0,3.710174560546875,3.710202932357788,9.185059184346756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.4130859375,0.0,1760.5750732421875,1895.4371337890625,0.0,3492.34912109375,0.946385622024536,1.0,0.0,3.0,1.0,0.0
18098580,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.6433651447296143,0.5589032173156738,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9386431574821472,0.5073931217193604,0.4813957512378692,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8534262180328369,0.385716825723648,0.2716056108474731,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8465215563774109,0.3760536909103393,0.3585732579231262,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7303774356842041,0.2370101064443588,1.0807819366455078,284.9037780761719,284.95001220703125,299.510009765625,293.1914367675781,297.95684814453125,297.2269897460937,284.9057312011719,1.0,0.6160401701927185,0.4235221743583679,0.4235221743583679,1.0,1.0,-3.303817749023437,1.0543867349624634,2.249430894851685,0.3093476295471191,0.8702983260154724,0.8702983260154724,0.0,163.86964416503906,175.0,59259.515625,0.0,2978.391845703125,1.0,279.15692138671875,283.0662841796875,296.22125244140625,300.0622863769531,293.1499938964844,293.1499938964844,279.45001220703125,38376.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193102717399596,1.0,0.0,0.0,3.6211559772491455,3.62118411064148,8.749590847401123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.232421875,0.0,1689.230712890625,1895.4371337890625,0.0,3582.79150390625,0.9299812316894532,1.0,0.0,3.0,1.0,0.0
18098640,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.6433651447296143,0.5589032173156738,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9386431574821472,0.5073931217193604,0.4813957512378692,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8534262180328369,0.385716825723648,0.2716056108474731,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8465215563774109,0.3760536909103393,0.3585732579231262,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7303774356842041,0.2370101064443588,1.0807819366455078,284.9037780761719,284.95001220703125,299.510009765625,293.1914367675781,297.95684814453125,297.2269897460937,284.9057312011719,1.0,0.6160401701927185,0.4235221743583679,0.4235221743583679,1.0,1.0,-3.303817749023437,1.0543867349624634,2.249430894851685,0.3093476295471191,0.8702983260154724,0.8702983260154724,0.0,163.86964416503906,175.0,59259.515625,0.0,2978.391845703125,1.0,279.15692138671875,283.0662841796875,296.22125244140625,300.0622863769531,293.1499938964844,293.1499938964844,279.45001220703125,38376.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193102717399596,1.0,0.0,0.0,3.6211559772491455,3.62118411064148,8.749590847401123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.232421875,0.0,1689.230712890625,1895.4371337890625,0.0,3582.79150390625,0.9299812316894532,1.0,0.0,3.0,1.0,0.0
18098700,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6403115391731262,0.5635665655136108,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9365437626838684,0.5088531970977783,0.4825969040393829,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8512101173400879,0.3859840929508209,0.2716818749904632,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8444525599479675,0.3764128684997558,0.3588000833988189,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7283724546432495,0.2369048297405243,1.0801215171813965,285.0245056152344,284.95001220703125,299.520263671875,293.1889038085937,297.95953369140625,297.22711181640625,285.0267028808594,1.0,0.6179051399230957,0.4230017960071563,0.4230017960071563,1.0,1.0,-3.3104374408721924,1.0554407835006714,2.2549965381622314,0.3083707988262176,0.9556919932365416,0.9556919932365416,0.0,165.67788696289062,175.0,58520.625,0.0,3002.88720703125,1.0,279.40106201171875,283.199951171875,296.1640319824219,299.853515625,293.1499938964844,293.1499938964844,279.45001220703125,33811.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138627648353576,1.0,0.0,0.0,3.674960374832153,3.6749885082244873,9.0115315742878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.5205078125,0.0,1722.606201171875,1895.4371337890625,0.0,3532.416259765625,0.9404022097587584,1.0,0.0,3.0,1.0,0.0
18098760,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.6374654173851013,0.567403256893158,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9352396130561828,0.5104640126228333,0.4841329753398895,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8496606349945068,0.3864082396030426,0.2719901800155639,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8429972529411316,0.3769052028656006,0.3592855930328369,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7268679738044739,0.2368957847356796,1.0802114009857178,285.0173034667969,284.95001220703125,299.53045654296875,293.1863708496094,297.96307373046875,297.2288818359375,285.01593017578125,1.0,0.6197746992111206,0.4223705530166626,0.4223705530166626,1.0,1.0,-3.317960023880005,1.056515097618103,2.2614448070526123,0.3075436651706695,0.9753844738006592,0.9753844738006592,0.0,167.2788543701172,178.0,58748.5390625,0.0,3028.26318359375,1.0,279.4430847167969,283.19140625,296.16943359375,299.9087829589844,293.1499938964844,293.1499938964844,279.1499938964844,32915.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912324070930481,1.0,0.0,0.0,3.748110294342041,3.748139142990112,9.373850389238214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.9345703125,0.0,1810.2093505859373,1895.4371337890625,0.0,3518.1591796875,0.9550198912620544,1.0,0.0,3.0,1.0,0.0
18098820,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9949131608009338,0.6303450465202332,0.5687605738639832,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.92856764793396,0.5125982761383057,0.4866026043891907,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8435318470001221,0.3862660229206085,0.2722240090370178,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8371779322624207,0.3770515322685241,0.3598354160785675,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7213599681854248,0.2362866848707199,1.079171895980835,284.8944702148437,284.95001220703125,299.5507507324219,293.18133544921875,297.9632263183594,297.22296142578125,284.8959350585937,1.0,0.6228444576263428,0.421108067035675,0.421108067035675,1.0,1.0,-3.322119235992432,1.054634928703308,2.267484188079834,0.3047260344028473,0.8721800446510315,0.8721800446510315,0.0,172.05612182617188,181.0,59526.8515625,0.0,3064.55126953125,1.0,279.1566772460937,283.0489501953125,296.21014404296875,300.0730895996094,293.1499938964844,293.1499938964844,279.45001220703125,38657.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921911597251892,1.0,0.0,0.0,3.65349006652832,3.653518676757813,8.906542916520266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.775390625,0.0,1731.8353271484375,1895.4371337890625,0.0,3606.789306640625,0.9374572038650512,1.0,0.0,3.0,1.0,0.0
18098880,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9949131608009338,0.6303450465202332,0.5687605738639832,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.92856764793396,0.5125982761383057,0.4866026043891907,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8435318470001221,0.3862660229206085,0.2722240090370178,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8371779322624207,0.3770515322685241,0.3598354160785675,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7213599681854248,0.2362866848707199,1.079171895980835,284.8944702148437,284.95001220703125,299.5507507324219,293.18133544921875,297.9632263183594,297.22296142578125,284.8959350585937,1.0,0.6228444576263428,0.421108067035675,0.421108067035675,1.0,1.0,-3.322119235992432,1.054634928703308,2.267484188079834,0.3047260344028473,0.8721800446510315,0.8721800446510315,0.0,172.05612182617188,181.0,59526.8515625,0.0,3064.55126953125,1.0,279.1566772460937,283.0489501953125,296.21014404296875,300.0730895996094,293.1499938964844,293.1499938964844,279.45001220703125,38657.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921911597251892,1.0,0.0,0.0,3.65349006652832,3.653518676757813,8.906542916520266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.775390625,0.0,1731.8353271484375,1895.4371337890625,0.0,3606.789306640625,0.9374572038650512,1.0,0.0,3.0,1.0,0.0
18098940,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.987745463848114,0.6268136501312256,0.5649741888046265,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9230061769485474,0.5155522227287292,0.4892811775207519,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8383228778839111,0.3868492245674133,0.2725749313831329,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8322027921676636,0.3777858912944793,0.3604918122291565,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7163883447647095,0.2360755205154419,1.078256607055664,285.0053100585937,284.95001220703125,299.5708312988281,293.17633056640625,297.9684753417969,297.2248840332031,285.0043640136719,1.0,0.6250230669975281,0.4198455810546875,0.4198455810546875,1.0,1.0,-3.3210482597351074,1.0508166551589966,2.2702314853668213,0.301676332950592,0.9685485363006592,0.9685485363006592,0.0,176.31350708007812,184.0,58720.484375,0.0,3086.22900390625,1.0,279.4423828125,283.17742919921875,296.1553039550781,299.8975830078125,293.1499938964844,293.1499938964844,279.1499938964844,33481.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139624834060668,1.0,0.0,0.0,3.758718490600586,3.758747339248657,9.42698648032092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.9560546875,0.0,1828.53955078125,1895.4371337890625,0.0,3533.33984375,0.9580723643302916,1.0,0.0,3.0,1.0,0.0
18099000,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.987745463848114,0.6268136501312256,0.5649741888046265,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9230061769485474,0.5155522227287292,0.4892811775207519,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8383228778839111,0.3868492245674133,0.2725749313831329,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8322027921676636,0.3777858912944793,0.3604918122291565,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7163883447647095,0.2360755205154419,1.078256607055664,285.0053100585937,284.95001220703125,299.5708312988281,293.17633056640625,297.9684753417969,297.2248840332031,285.0043640136719,1.0,0.6250230669975281,0.4198455810546875,0.4198455810546875,1.0,1.0,-3.3210482597351074,1.0508166551589966,2.2702314853668213,0.301676332950592,0.9685485363006592,0.9685485363006592,0.0,176.31350708007812,184.0,58720.484375,0.0,3086.22900390625,1.0,279.4423828125,283.17742919921875,296.1553039550781,299.8975830078125,293.1499938964844,293.1499938964844,279.1499938964844,33481.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139624834060668,1.0,0.0,0.0,3.758718490600586,3.758747339248657,9.42698648032092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.9560546875,0.0,1828.53955078125,1895.4371337890625,0.0,3533.33984375,0.9580723643302916,1.0,0.0,3.0,1.0,0.0
18099060,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9808311462402344,0.6223828196525574,0.5614802241325378,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.918152928352356,0.5176695585250854,0.491668164730072,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8336499333381653,0.3866778314113617,0.2727439701557159,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8277605772018433,0.3778978288173675,0.3609493970870971,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7118276357650757,0.2355618178844452,1.0772761106491089,284.8924865722656,284.95001220703125,299.5907287597656,293.17138671875,297.9693298339844,297.2199401855469,284.8944091796875,1.0,0.6268966197967529,0.4188367426395416,0.4188367426395416,1.0,1.0,-3.3193018436431885,1.047361969947815,2.271939992904663,0.2998839318752289,0.8661074042320251,0.8661074042320251,0.0,180.23980712890625,187.0,59310.70703125,0.0,3104.658203125,1.0,279.1566772460937,283.0473022460937,296.1934509277344,300.04315185546875,293.1499938964844,293.1499938964844,279.45001220703125,39177.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221222400665284,1.0,0.0,0.0,3.6412193775177,3.641247987747192,8.846815831020649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.974609375,0.0,1720.2640380859375,1895.4371337890625,0.0,3608.73095703125,0.9351769089698792,1.0,0.0,3.0,1.0,0.0
18099120,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9808311462402344,0.6223828196525574,0.5614802241325378,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.918152928352356,0.5176695585250854,0.491668164730072,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8336499333381653,0.3866778314113617,0.2727439701557159,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8277605772018433,0.3778978288173675,0.3609493970870971,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7118276357650757,0.2355618178844452,1.0772761106491089,284.8924865722656,284.95001220703125,299.5907287597656,293.17138671875,297.9693298339844,297.2199401855469,284.8944091796875,1.0,0.6268966197967529,0.4188367426395416,0.4188367426395416,1.0,1.0,-3.3193018436431885,1.047361969947815,2.271939992904663,0.2998839318752289,0.8661074042320251,0.8661074042320251,0.0,180.23980712890625,187.0,59310.70703125,0.0,3104.658203125,1.0,279.1566772460937,283.0473022460937,296.1934509277344,300.04315185546875,293.1499938964844,293.1499938964844,279.45001220703125,39177.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221222400665284,1.0,0.0,0.0,3.6412193775177,3.641247987747192,8.846815831020649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.974609375,0.0,1720.2640380859375,1895.4371337890625,0.0,3608.73095703125,0.9351769089698792,1.0,0.0,3.0,1.0,0.0
18099180,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9754321575164796,0.6197442412376404,0.5588329434394836,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.915334701538086,0.5207034349441528,0.4943650364875793,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8304784297943115,0.387303739786148,0.2730855643749237,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8247508406639099,0.3786744773387909,0.3615905344486236,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.708452582359314,0.2355195134878158,1.0768883228302002,285.0061950683594,284.95001220703125,299.6104736328125,293.16650390625,297.975830078125,297.22314453125,285.0053405761719,1.0,0.6286554932594299,0.4178279042243957,0.4178279042243957,1.0,1.0,-3.320067882537842,1.0448923110961914,2.2751755714416504,0.2975287139415741,0.9642507433891296,0.9642507433891296,0.0,183.25198364257807,190.0,58546.6484375,0.0,3123.43896484375,1.0,279.4422912597656,283.177490234375,296.1420593261719,299.8716735839844,293.1499938964844,293.1499938964844,279.1499938964844,33529.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134523272514344,1.0,0.0,0.0,3.747293710708618,3.7473225593566895,9.369766189593064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.740234375,0.0,1813.852294921875,1895.4371337890625,0.0,3528.614501953125,0.9554792046546936,1.0,0.0,3.0,1.0,0.0
18099240,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9754321575164796,0.6197442412376404,0.5588329434394836,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.915334701538086,0.5207034349441528,0.4943650364875793,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8304784297943115,0.387303739786148,0.2730855643749237,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8247508406639099,0.3786744773387909,0.3615905344486236,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.708452582359314,0.2355195134878158,1.0768883228302002,285.0061950683594,284.95001220703125,299.6104736328125,293.16650390625,297.975830078125,297.22314453125,285.0053405761719,1.0,0.6286554932594299,0.4178279042243957,0.4178279042243957,1.0,1.0,-3.320067882537842,1.0448923110961914,2.2751755714416504,0.2975287139415741,0.9642507433891296,0.9642507433891296,0.0,183.25198364257807,190.0,58546.6484375,0.0,3123.43896484375,1.0,279.4422912597656,283.177490234375,296.1420593261719,299.8716735839844,293.1499938964844,293.1499938964844,279.1499938964844,33529.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134523272514344,1.0,0.0,0.0,3.747293710708618,3.7473225593566895,9.369766189593064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.740234375,0.0,1813.852294921875,1895.4371337890625,0.0,3528.614501953125,0.9554792046546936,1.0,0.0,3.0,1.0,0.0
18099300,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9726929068565368,0.6177476048469543,0.5575069189071655,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9140260219573976,0.521869421005249,0.4957525134086609,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8289797902107239,0.3873140513896942,0.2732923328876495,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8233269453048706,0.3788170516490936,0.3619586527347564,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7068562507629395,0.2353764027357101,1.077040195465088,284.8739624023437,284.95001220703125,299.6202697753906,293.1640625,297.9770812988281,297.221923828125,284.87091064453125,1.0,0.6295801997184753,0.4173234701156616,0.4173234701156616,1.0,1.0,-3.321021556854248,1.043885350227356,2.2771363258361816,0.2960543036460876,0.8735435605049133,0.8735435605049133,0.0,184.75048828125,190.0,59488.12109375,0.0,3134.039306640625,1.0,279.1954345703125,283.0263366699219,296.1954040527344,300.0897216796875,293.1499938964844,293.1499938964844,279.1499938964844,37508.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195764660835266,1.0,0.0,0.0,3.718250751495361,3.718280076980591,9.225090593645292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.8486328125,0.0,1806.278564453125,1895.4371337890625,0.0,3585.249267578125,0.9494196176528932,1.0,0.0,3.0,1.0,0.0
18099360,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9688948392868042,0.6155647039413452,0.5556194186210632,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9117434024810792,0.5228663086891174,0.4967816770076751,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8267039656639099,0.3871505260467529,0.273255705833435,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8211578726768494,0.3788095116615295,0.3620539307594299,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7045341730117798,0.2351123690605163,1.076359748840332,284.89569091796875,284.95001220703125,299.6300048828125,293.1616516113281,297.9771423339844,297.2189025878906,284.8975830078125,1.0,0.6303550601005554,0.4168694019317627,0.4168694019317627,1.0,1.0,-3.3192434310913086,1.042036056518555,2.277207374572754,0.2941586971282959,0.8649190664291382,0.8649190664291382,0.0,186.6304473876953,193.0,59158.87109375,0.0,3140.774169921875,1.0,279.1571350097656,283.0492248535156,296.1828918457031,300.0219116210937,293.1499938964844,293.1499938964844,279.45001220703125,39074.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214938879013062,1.0,0.0,0.0,3.630669116973877,3.630697727203369,8.795623784862983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.0,0.0,1706.2703857421875,1895.4371337890625,0.0,3602.9384765625,0.9327978491783142,1.0,0.0,3.0,1.0,0.0
18099420,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9635441899299622,0.6130197644233704,0.5530745387077332,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9095449447631836,0.5259221196174622,0.49949911236763,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8239540457725525,0.3877730369567871,0.2735945880413055,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8185396194458008,0.3795906901359558,0.3626978993415832,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7015401124954224,0.2351282984018325,1.0762511491775513,285.0074462890625,284.95001220703125,299.6493530273437,293.1568603515625,297.9839782714844,297.2224426269531,285.0065612792969,1.0,0.6320465207099915,0.4159612357616424,0.4159612357616424,1.0,1.0,-3.320491313934326,1.0400763750076294,2.2804148197174072,0.2910019755363464,0.9630804657936096,0.9630804657936096,0.0,189.4090118408203,196.0,58423.703125,0.0,3159.30517578125,1.0,279.4422302246094,283.17730712890625,296.1328125,299.8541564941406,293.1499938964844,293.1499938964844,279.1499938964844,33460.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129430055618286,1.0,0.0,0.0,3.7396318912506095,3.7396607398986816,9.331490105068952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.349609375,0.0,1803.2646484375,1895.4371337890625,0.0,3523.8955078125,0.953646183013916,1.0,0.0,3.0,1.0,0.0
18099480,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9635441899299622,0.6130197644233704,0.5530745387077332,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9095449447631836,0.5259221196174622,0.49949911236763,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8239540457725525,0.3877730369567871,0.2735945880413055,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8185396194458008,0.3795906901359558,0.3626978993415832,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7015401124954224,0.2351282984018325,1.0762511491775513,285.0074462890625,284.95001220703125,299.6493530273437,293.1568603515625,297.9839782714844,297.2224426269531,285.0065612792969,1.0,0.6320465207099915,0.4159612357616424,0.4159612357616424,1.0,1.0,-3.320491313934326,1.0400763750076294,2.2804148197174072,0.2910019755363464,0.9630804657936096,0.9630804657936096,0.0,189.4090118408203,196.0,58423.703125,0.0,3159.30517578125,1.0,279.4422302246094,283.17730712890625,296.1328125,299.8541564941406,293.1499938964844,293.1499938964844,279.1499938964844,33460.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129430055618286,1.0,0.0,0.0,3.7396318912506095,3.7396607398986816,9.331490105068952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.349609375,0.0,1803.2646484375,1895.4371337890625,0.0,3523.8955078125,0.953646183013916,1.0,0.0,3.0,1.0,0.0
18099540,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9570059180259703,0.6089286804199219,0.5499342679977417,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9065623879432678,0.5280844569206238,0.5019141435623169,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8205499649047852,0.3876089453697204,0.2737539708614349,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8152802586555481,0.3797207772731781,0.3631528317928314,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6980183720588684,0.2347569018602371,1.075874090194702,284.8963317871094,284.95001220703125,299.66851806640625,293.1521301269531,297.9853210449219,297.2183837890625,284.8981628417969,1.0,0.6337206363677979,0.4150530695915222,0.4150530695915222,1.0,1.0,-3.319913864135742,1.0373899936676023,2.28252387046814,0.2885785400867462,0.8640305995941162,0.8640305995941162,0.0,192.69049072265625,199.0,59047.95703125,0.0,3176.63037109375,1.0,279.1568298339844,283.0482177734375,296.1742248535156,300.00604248046875,293.1499938964844,293.1499938964844,279.45001220703125,39075.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211555123329164,1.0,0.0,0.0,3.624560832977295,3.624589204788208,8.766052701503213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.9287109375,0.0,1698.6610107421875,1895.4371337890625,0.0,3599.818359375,0.9313010573387146,1.0,0.0,3.0,1.0,0.0
18099600,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9570059180259703,0.6089286804199219,0.5499342679977417,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9065623879432678,0.5280844569206238,0.5019141435623169,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8205499649047852,0.3876089453697204,0.2737539708614349,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8152802586555481,0.3797207772731781,0.3631528317928314,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6980183720588684,0.2347569018602371,1.075874090194702,284.8963317871094,284.95001220703125,299.66851806640625,293.1521301269531,297.9853210449219,297.2183837890625,284.8981628417969,1.0,0.6337206363677979,0.4150530695915222,0.4150530695915222,1.0,1.0,-3.319913864135742,1.0373899936676023,2.28252387046814,0.2885785400867462,0.8640305995941162,0.8640305995941162,0.0,192.69049072265625,199.0,59047.95703125,0.0,3176.63037109375,1.0,279.1568298339844,283.0482177734375,296.1742248535156,300.00604248046875,293.1499938964844,293.1499938964844,279.45001220703125,39075.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211555123329164,1.0,0.0,0.0,3.624560832977295,3.624589204788208,8.766052701503213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.9287109375,0.0,1698.6610107421875,1895.4371337890625,0.0,3599.818359375,0.9313010573387146,1.0,0.0,3.0,1.0,0.0
18099660,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9517176151275636,0.6064505577087402,0.5474452972412109,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9048080444335938,0.5311404466629028,0.5046245455741882,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8180683255195618,0.3882182538509369,0.2740793824195862,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8129043579101562,0.380493015050888,0.363783061504364,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6953313946723938,0.2347938120365142,1.0758479833602903,285.0075378417969,284.95001220703125,299.6875,293.1474914550781,297.9920959472656,297.2221374511719,285.00665283203125,1.0,0.6354023218154907,0.4141721725463867,0.4141721725463867,1.0,1.0,-3.3212897777557373,1.0354344844818115,2.285855293273926,0.2869862616062164,0.9620550274848938,0.9620550274848938,0.0,195.4322052001953,202.0,58325.8359375,0.0,3195.253662109375,1.0,279.4421691894531,283.17584228515625,296.1237487792969,299.8387451171875,293.1499938964844,293.1499938964844,279.1499938964844,33430.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126508831977844,1.0,0.0,0.0,3.734794855117798,3.73482346534729,9.307365758104424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2275390625,0.0,1796.7127685546875,1895.4371337890625,0.0,3521.1884765625,0.9524998068809508,1.0,0.0,3.0,1.0,0.0
18099720,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9517176151275636,0.6064505577087402,0.5474452972412109,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9048080444335938,0.5311404466629028,0.5046245455741882,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8180683255195618,0.3882182538509369,0.2740793824195862,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8129043579101562,0.380493015050888,0.363783061504364,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6953313946723938,0.2347938120365142,1.0758479833602903,285.0075378417969,284.95001220703125,299.6875,293.1474914550781,297.9920959472656,297.2221374511719,285.00665283203125,1.0,0.6354023218154907,0.4141721725463867,0.4141721725463867,1.0,1.0,-3.3212897777557373,1.0354344844818115,2.285855293273926,0.2869862616062164,0.9620550274848938,0.9620550274848938,0.0,195.4322052001953,202.0,58325.8359375,0.0,3195.253662109375,1.0,279.4421691894531,283.17584228515625,296.1237487792969,299.8387451171875,293.1499938964844,293.1499938964844,279.1499938964844,33430.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126508831977844,1.0,0.0,0.0,3.734794855117798,3.73482346534729,9.307365758104424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.2275390625,0.0,1796.7127685546875,1895.4371337890625,0.0,3521.1884765625,0.9524998068809508,1.0,0.0,3.0,1.0,0.0
18099780,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.945176124572754,0.6024448275566101,0.5443673133850098,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9022335410118104,0.5332889556884766,0.507023274898529,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8148491978645325,0.3880379796028137,0.2742237150669098,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8097950220108032,0.3806081116199493,0.3642201721668243,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6920562386512756,0.2344336360692978,1.0755113363265991,284.8969421386719,284.95001220703125,299.706298828125,293.1429138183594,297.9933776855469,297.2182312011719,284.8984375,1.0,0.6370718479156494,0.4132913053035736,0.4132913053035736,1.0,1.0,-3.3207781314849854,1.0327860116958618,2.287992238998413,0.2853876948356628,0.8635655641555786,0.8635655641555786,0.0,198.7008209228516,205.0,58961.984375,0.0,3212.64990234375,1.0,279.15728759765625,283.04693603515625,296.16485595703125,299.9908447265625,293.1499938964844,293.1499938964844,279.45001220703125,38953.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920885443687439,1.0,0.0,0.0,3.621230602264404,3.621258974075317,8.749952371545078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.6181640625,0.0,1693.6072998046875,1895.4371337890625,0.0,3597.327880859375,0.9304693937301636,1.0,0.0,3.0,1.0,0.0
18099840,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.945176124572754,0.6024448275566101,0.5443673133850098,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9022335410118104,0.5332889556884766,0.507023274898529,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8148491978645325,0.3880379796028137,0.2742237150669098,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8097950220108032,0.3806081116199493,0.3642201721668243,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6920562386512756,0.2344336360692978,1.0755113363265991,284.8969421386719,284.95001220703125,299.706298828125,293.1429138183594,297.9933776855469,297.2182312011719,284.8984375,1.0,0.6370718479156494,0.4132913053035736,0.4132913053035736,1.0,1.0,-3.3207781314849854,1.0327860116958618,2.287992238998413,0.2853876948356628,0.8635655641555786,0.8635655641555786,0.0,198.7008209228516,205.0,58961.984375,0.0,3212.64990234375,1.0,279.15728759765625,283.04693603515625,296.16485595703125,299.9908447265625,293.1499938964844,293.1499938964844,279.45001220703125,38953.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920885443687439,1.0,0.0,0.0,3.621230602264404,3.621258974075317,8.749952371545078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.6181640625,0.0,1693.6072998046875,1895.4371337890625,0.0,3597.327880859375,0.9304693937301636,1.0,0.0,3.0,1.0,0.0
18099900,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.942004919052124,0.6011463403701782,0.5428890585899353,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9010416269302368,0.5347323417663574,0.508200466632843,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8132790327072144,0.3882543444633484,0.2742663919925689,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8082723021507263,0.3809163868427276,0.3643988072872162,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6904438734054565,0.2343945950269699,1.0751023292541504,285.0163269042969,284.95001220703125,299.71563720703125,293.140625,297.99615478515625,297.2193298339844,285.0182189941406,1.0,0.6378452181816101,0.4128508865833282,0.4128508865833282,1.0,1.0,-3.3201839923858643,1.0313575267791748,2.288826465606689,0.2842798233032226,0.9455374479293824,0.9455374479293824,0.0,200.257080078125,205.0,58101.1875,0.0,3220.158935546875,1.0,279.4009704589844,283.1818542480469,296.1079406738281,299.7742004394531,293.1499938964844,293.1499938964844,279.45001220703125,34273.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146597981452942,1.0,0.0,0.0,3.666129350662232,3.6661572456359854,8.968273164100538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.314453125,0.0,1714.9144287109375,1895.4371337890625,0.0,3539.796630859375,0.9387776851654052,1.0,0.0,3.0,1.0,0.0
