time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099960,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.939849615097046,0.6000320911407471,0.5419365167617798,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.900649905204773,0.5363311171531677,0.5097185373306274,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8124201893806458,0.388626754283905,0.2745346128940582,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.80744469165802,0.381360799074173,0.3648318648338318,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6894915103912354,0.2344733029603958,1.0755051374435425,285.0078430175781,284.95001220703125,299.72491455078125,293.1383972167969,298.0000915527344,297.2220764160156,285.0065002441406,1.0,0.6387513875961304,0.4124234318733215,0.4124234318733215,1.0,1.0,-3.3221895694732666,1.0308935642242432,2.2912960052490234,0.2834460437297821,0.9613527059555054,0.9613527059555054,0.0,201.44284057617188,208.0,58239.95703125,0.0,3231.37353515625,1.0,279.4430236816406,283.1741943359375,296.1139831542969,299.82354736328125,293.1499938964844,293.1499938964844,279.1499938964844,33345.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123867750167848,1.0,0.0,0.0,3.732452869415283,3.732481479644776,9.295696941080678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.365234375,0.0,1793.0057373046875,1895.4371337890625,0.0,3518.74072265625,0.9516760110855104,1.0,0.0,3.0,1.0,0.0
18100020,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9333258271217346,0.5961130857467651,0.538943350315094,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8982237577438354,0.5384583473205566,0.5121065974235535,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8092284202575684,0.3884285092353821,0.2746709883213043,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8043324947357178,0.3814570009708404,0.3652570247650146,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6863517761230469,0.234116181731224,1.0752002000808716,284.8971862792969,284.95001220703125,299.74334716796875,293.13397216796875,298.0013122558594,297.2181701660156,284.898681640625,1.0,0.6404215097427368,0.4115685522556305,0.4115685522556305,1.0,1.0,-3.321779251098633,1.028406858444214,2.293372392654419,0.2809849381446838,0.8628955483436584,0.8628955483436584,0.0,204.70098876953125,211.0,58877.00390625,0.0,3248.9375,1.0,279.1573181152344,283.0456237792969,296.15606689453125,299.9765625,293.1499938964844,293.1499938964844,279.45001220703125,38947.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206967949867249,1.0,0.0,0.0,3.617275238037109,3.6173036098480233,8.73084729846596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.43115234375,0.0,1688.6483154296875,1895.4371337890625,0.0,3595.587646484375,0.9295550584793092,1.0,0.0,3.0,1.0,0.0
18100080,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9333258271217346,0.5961130857467651,0.538943350315094,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8982237577438354,0.5384583473205566,0.5121065974235535,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8092284202575684,0.3884285092353821,0.2746709883213043,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8043324947357178,0.3814570009708404,0.3652570247650146,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6863517761230469,0.234116181731224,1.0752002000808716,284.8971862792969,284.95001220703125,299.74334716796875,293.13397216796875,298.0013122558594,297.2181701660156,284.898681640625,1.0,0.6404215097427368,0.4115685522556305,0.4115685522556305,1.0,1.0,-3.321779251098633,1.028406858444214,2.293372392654419,0.2809849381446838,0.8628955483436584,0.8628955483436584,0.0,204.70098876953125,211.0,58877.00390625,0.0,3248.9375,1.0,279.1573181152344,283.0456237792969,296.15606689453125,299.9765625,293.1499938964844,293.1499938964844,279.45001220703125,38947.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206967949867249,1.0,0.0,0.0,3.617275238037109,3.6173036098480233,8.73084729846596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.43115234375,0.0,1688.6483154296875,1895.4371337890625,0.0,3595.587646484375,0.9295550584793092,1.0,0.0,3.0,1.0,0.0
18100140,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9280935525894164,0.5937706828117371,0.5365902781486511,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8967324495315552,0.5414878726005554,0.5147955417633057,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.806807279586792,0.3890023827552795,0.2749761343002319,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8020162582397461,0.3821943998336792,0.3658592700958252,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6839006543159485,0.2341600954532623,1.075230836868286,285.0072631835937,284.95001220703125,299.7615661621094,293.1296081542969,298.0079040527344,297.22198486328125,285.0063781738281,1.0,0.6421034932136536,0.4107136726379394,0.4107136726379394,1.0,1.0,-3.323301315307617,1.0266311168670654,2.2966699600219727,0.2783266007900238,0.9601829648017884,0.9601829648017884,0.0,207.43484497070312,214.0,58160.62890625,0.0,3267.884765625,1.0,279.442138671875,283.1724853515625,296.1061096191406,299.8104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33404.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122595191001892,1.0,0.0,0.0,3.7275118827819824,3.7275404930114746,9.271101930607984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.029296875,0.0,1787.0167236328125,1895.4371337890625,0.0,3517.561279296875,0.9507836103439332,1.0,0.0,3.0,1.0,0.0
18100200,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9280935525894164,0.5937706828117371,0.5365902781486511,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8967324495315552,0.5414878726005554,0.5147955417633057,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.806807279586792,0.3890023827552795,0.2749761343002319,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8020162582397461,0.3821943998336792,0.3658592700958252,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6839006543159485,0.2341600954532623,1.075230836868286,285.0072631835937,284.95001220703125,299.7615661621094,293.1296081542969,298.0079040527344,297.22198486328125,285.0063781738281,1.0,0.6421034932136536,0.4107136726379394,0.4107136726379394,1.0,1.0,-3.323301315307617,1.0266311168670654,2.2966699600219727,0.2783266007900238,0.9601829648017884,0.9601829648017884,0.0,207.43484497070312,214.0,58160.62890625,0.0,3267.884765625,1.0,279.442138671875,283.1724853515625,296.1061096191406,299.8104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33404.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122595191001892,1.0,0.0,0.0,3.7275118827819824,3.7275404930114746,9.271101930607984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.029296875,0.0,1787.0167236328125,1895.4371337890625,0.0,3517.561279296875,0.9507836103439332,1.0,0.0,3.0,1.0,0.0
18100260,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9217961430549622,0.5899418592453003,0.5336620807647705,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.894444465637207,0.5435956120491028,0.5171604752540588,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8036289811134338,0.3887912034988403,0.2750992178916931,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7990235090255737,0.3822765648365021,0.3662666976451874,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6809167861938477,0.2338092774152755,1.0749396085739136,284.8974304199219,284.95001220703125,299.7796325683594,293.1253662109375,298.0089111328125,297.2180480957031,284.89892578125,1.0,0.64377361536026,0.4098599553108215,0.4098599553108215,1.0,1.0,-3.322920083999634,1.0241577625274658,2.298762321472168,0.2757286429405212,0.8622875809669495,0.8622875809669495,0.0,210.69805908203125,217.0,58800.359375,0.0,3285.544677734375,1.0,279.1573486328125,283.0443115234375,296.1475830078125,299.9631042480469,293.1499938964844,293.1499938964844,279.45001220703125,38942.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205521941184998,1.0,0.0,0.0,3.613836050033569,3.6138641834259033,8.714252999197925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.1044921875,0.0,1684.3463134765625,1895.4371337890625,0.0,3594.253662109375,0.9287684559822084,1.0,0.0,3.0,1.0,0.0
18100320,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9217961430549622,0.5899418592453003,0.5336620807647705,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.894444465637207,0.5435956120491028,0.5171604752540588,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8036289811134338,0.3887912034988403,0.2750992178916931,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7990235090255737,0.3822765648365021,0.3662666976451874,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6809167861938477,0.2338092774152755,1.0749396085739136,284.8974304199219,284.95001220703125,299.7796325683594,293.1253662109375,298.0089111328125,297.2180480957031,284.89892578125,1.0,0.64377361536026,0.4098599553108215,0.4098599553108215,1.0,1.0,-3.322920083999634,1.0241577625274658,2.298762321472168,0.2757286429405212,0.8622875809669495,0.8622875809669495,0.0,210.69805908203125,217.0,58800.359375,0.0,3285.544677734375,1.0,279.1573486328125,283.0443115234375,296.1475830078125,299.9631042480469,293.1499938964844,293.1499938964844,279.45001220703125,38942.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205521941184998,1.0,0.0,0.0,3.613836050033569,3.6138641834259033,8.714252999197925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.1044921875,0.0,1684.3463134765625,1895.4371337890625,0.0,3594.253662109375,0.9287684559822084,1.0,0.0,3.0,1.0,0.0
18100380,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9168818593025208,0.5876737833023071,0.5313777327537537,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8930932879447937,0.5466139912605286,0.5198366045951843,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8012977242469788,0.3893545866012573,0.2753965556621551,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7968465685844421,0.3830030262470245,0.3668575286865234,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6786216497421265,0.2338603734970092,1.0750001668930054,285.0071716308594,284.95001220703125,299.7974853515625,293.1212158203125,298.0152893066406,297.2218017578125,285.0062866210937,1.0,0.6454579830169678,0.4090062379837036,0.4090062379837036,1.0,1.0,-3.3245227336883545,1.022383451461792,2.3021392822265625,0.2733594179153442,0.9593710899353028,0.9593710899353028,0.0,213.4307403564453,220.0,58088.578125,0.0,3304.690673828125,1.0,279.4421081542969,283.1708679199219,296.09771728515625,299.79736328125,293.1499938964844,293.1499938964844,279.1499938964844,33395.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121158123016356,1.0,0.0,0.0,3.724486351013184,3.7245147228240967,9.256057182938092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.330078125,0.0,1783.0185546875,1895.4371337890625,0.0,3516.22900390625,0.9500740766525269,1.0,0.0,3.0,1.0,0.0
18100440,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9168818593025208,0.5876737833023071,0.5313777327537537,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8930932879447937,0.5466139912605286,0.5198366045951843,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8012977242469788,0.3893545866012573,0.2753965556621551,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7968465685844421,0.3830030262470245,0.3668575286865234,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6786216497421265,0.2338603734970092,1.0750001668930054,285.0071716308594,284.95001220703125,299.7974853515625,293.1212158203125,298.0152893066406,297.2218017578125,285.0062866210937,1.0,0.6454579830169678,0.4090062379837036,0.4090062379837036,1.0,1.0,-3.3245227336883545,1.022383451461792,2.3021392822265625,0.2733594179153442,0.9593710899353028,0.9593710899353028,0.0,213.4307403564453,220.0,58088.578125,0.0,3304.690673828125,1.0,279.4421081542969,283.1708679199219,296.09771728515625,299.79736328125,293.1499938964844,293.1499938964844,279.1499938964844,33395.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121158123016356,1.0,0.0,0.0,3.724486351013184,3.7245147228240967,9.256057182938092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.330078125,0.0,1783.0185546875,1895.4371337890625,0.0,3516.22900390625,0.9500740766525269,1.0,0.0,3.0,1.0,0.0
18100500,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9144275784492492,0.5858940482139587,0.530219554901123,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8924094438552856,0.5477440357208252,0.5211982131004333,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8001460433006287,0.3893287777900696,0.2755757570266723,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7957720160484314,0.3831130564212799,0.3671934902667999,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6775217652320862,0.2337500900030136,1.0752933025360107,284.8756103515625,284.95001220703125,299.8063659667969,293.1191711425781,298.016357421875,297.220703125,284.8726501464844,1.0,0.6463634967803955,0.4085793793201446,0.4085793793201446,1.0,1.0,-3.3257460594177246,1.0216318368911743,2.3041141033172607,0.2723963856697082,0.8695119619369507,0.8695119619369507,0.0,214.86358642578125,220.0,59036.23046875,0.0,3315.592529296875,1.0,279.1959533691406,283.0205383300781,296.1517639160156,300.0165100097656,293.1499938964844,293.1499938964844,279.1499938964844,37453.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183818697929382,1.0,0.0,0.0,3.696051597595215,3.696080684661865,9.115266266235268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.2509765625,0.0,1777.083984375,1895.4371337890625,0.0,3574.2177734375,0.9442248940467834,1.0,0.0,3.0,1.0,0.0
18100560,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9110718965530396,0.5839365124702454,0.528529167175293,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8909733891487122,0.5487009286880493,0.5221847891807556,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.798278272151947,0.3891324698925018,0.2755123376846313,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7940204739570618,0.3830730020999908,0.3672539889812469,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.675820529460907,0.2335164994001388,1.074737787246704,284.8976135253906,284.95001220703125,299.815185546875,293.1171569824219,298.0161437988281,297.2178039550781,284.8994140625,1.0,0.64713054895401,0.4081695675849914,0.4081695675849914,1.0,1.0,-3.324230670928955,1.0199573040008545,2.3042733669281006,0.2711023688316345,0.8617117404937744,0.8617117404937744,0.0,216.6905212402344,223.0,58723.33203125,0.0,3322.534423828125,1.0,279.1573181152344,283.0433349609375,296.1396484375,299.95037841796875,293.1499938964844,293.1499938964844,279.45001220703125,38992.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920426607131958,1.0,0.0,0.0,3.609682083129883,3.609710216522217,8.694231041772582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.32666015625,0.0,1679.582763671875,1895.4371337890625,0.0,3593.094970703125,0.927927792072296,1.0,0.0,3.0,1.0,0.0
18100620,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9066293835639954,0.5817446112632751,0.5263118743896484,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8897316455841064,0.5517042279243469,0.5248430967330933,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7960627675056458,0.3896842002868652,0.2758005261421203,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7919595837593079,0.3837877511978149,0.3678321838378906,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6736593246459961,0.2335728108882904,1.0748199224472046,285.0071105957031,284.95001220703125,299.8326721191406,293.1131896972656,298.0223999023437,297.2215576171875,285.0062255859375,1.0,0.6488168835639954,0.4073499143123626,0.4073499143123626,1.0,1.0,-3.325892448425293,1.0182766914367676,2.3076157569885254,0.2689855098724365,0.9586906433105468,0.9586906433105468,0.0,219.42678833007807,226.0,58023.31640625,0.0,3341.85986328125,1.0,279.44207763671875,283.1692810058594,296.0897827148437,299.78515625,293.1499938964844,293.1499938964844,279.1499938964844,33387.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119920134544371,1.0,0.0,0.0,3.7218711376190186,3.721899747848511,9.24306391425489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.568359375,0.0,1779.5592041015625,1895.4371337890625,0.0,3515.081298828125,0.9494616389274596,1.0,0.0,3.0,1.0,0.0
18100680,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9066293835639954,0.5817446112632751,0.5263118743896484,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8897316455841064,0.5517042279243469,0.5248430967330933,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7960627675056458,0.3896842002868652,0.2758005261421203,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7919595837593079,0.3837877511978149,0.3678321838378906,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6736593246459961,0.2335728108882904,1.0748199224472046,285.0071105957031,284.95001220703125,299.8326721191406,293.1131896972656,298.0223999023437,297.2215576171875,285.0062255859375,1.0,0.6488168835639954,0.4073499143123626,0.4073499143123626,1.0,1.0,-3.325892448425293,1.0182766914367676,2.3076157569885254,0.2689855098724365,0.9586906433105468,0.9586906433105468,0.0,219.42678833007807,226.0,58023.31640625,0.0,3341.85986328125,1.0,279.44207763671875,283.1692810058594,296.0897827148437,299.78515625,293.1499938964844,293.1499938964844,279.1499938964844,33387.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119920134544371,1.0,0.0,0.0,3.7218711376190186,3.721899747848511,9.24306391425489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.568359375,0.0,1779.5592041015625,1895.4371337890625,0.0,3515.081298828125,0.9494616389274596,1.0,0.0,3.0,1.0,0.0
18100740,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9014955163002014,0.5781010985374451,0.5235381722450256,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8877406120300293,0.5537666082382202,0.5271673202514648,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7931793928146362,0.3894518911838531,0.2759067714214325,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7892695069313049,0.3838448822498321,0.3682148158550262,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6710121035575867,0.2332339137792587,1.074573040008545,284.8978576660156,284.95001220703125,299.8500061035156,293.1093444824219,298.0230712890625,297.217529296875,284.8993225097656,1.0,0.6504905819892883,0.4065302908420563,0.4065302908420563,1.0,1.0,-3.3256523609161377,1.0159039497375488,2.309748411178589,0.266884297132492,0.8613086938858032,0.8613086938858032,0.0,222.68951416015625,229.0,58666.140625,0.0,3359.842529296875,1.0,279.1573791503906,283.0416259765625,296.1317138671875,299.9384765625,293.1499938964844,293.1499938964844,279.45001220703125,38932.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203187823295592,1.0,0.0,0.0,3.608130693435669,3.608158826828003,8.686760111231706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.55810546875,0.0,1677.221923828125,1895.4371337890625,0.0,3592.100341796875,0.9274560809135436,1.0,0.0,3.0,1.0,0.0
18100800,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9014955163002014,0.5781010985374451,0.5235381722450256,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8877406120300293,0.5537666082382202,0.5271673202514648,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7931793928146362,0.3894518911838531,0.2759067714214325,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7892695069313049,0.3838448822498321,0.3682148158550262,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6710121035575867,0.2332339137792587,1.074573040008545,284.8978576660156,284.95001220703125,299.8500061035156,293.1093444824219,298.0230712890625,297.217529296875,284.8993225097656,1.0,0.6504905819892883,0.4065302908420563,0.4065302908420563,1.0,1.0,-3.3256523609161377,1.0159039497375488,2.309748411178589,0.266884297132492,0.8613086938858032,0.8613086938858032,0.0,222.68951416015625,229.0,58666.140625,0.0,3359.842529296875,1.0,279.1573791503906,283.0416259765625,296.1317138671875,299.9384765625,293.1499938964844,293.1499938964844,279.45001220703125,38932.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203187823295592,1.0,0.0,0.0,3.608130693435669,3.608158826828003,8.686760111231706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.55810546875,0.0,1677.221923828125,1895.4371337890625,0.0,3592.100341796875,0.9274560809135436,1.0,0.0,3.0,1.0,0.0
18100860,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8940812945365906,0.574001133441925,0.5200901031494141,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8831425309181213,0.5546261668205261,0.5283487439155579,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.787666916847229,0.387876808643341,0.2751072943210602,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.783886194229126,0.3823589384555816,0.3672758340835571,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6653189063072205,0.2309721708297729,1.067115306854248,284.99493408203125,284.95001220703125,299.8671569824219,293.1056823730469,298.0141906738281,297.200439453125,284.9936218261719,1.0,0.6512311697006226,0.4057573974132538,0.4057573974132538,1.0,1.0,-3.311879396438598,1.0088893175125122,2.302990198135376,0.2632981240749359,0.9465914368629456,0.9465914368629456,0.0,227.445541381836,232.0,57694.67578125,0.0,3355.468994140625,1.0,279.4420471191406,283.1609191894531,296.0802001953125,299.7616882324219,293.1499938964844,293.1499938964844,279.1499938964844,33764.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911578357219696,1.0,0.0,0.0,3.709194660186768,3.7092230319976807,9.180208166981174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.3466796875,0.0,1766.03173828125,1895.4371337890625,0.0,3511.24560546875,0.9467021226882936,1.0,0.0,3.0,1.0,0.0
18100920,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8940812945365906,0.574001133441925,0.5200901031494141,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8831425309181213,0.5546261668205261,0.5283487439155579,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.787666916847229,0.387876808643341,0.2751072943210602,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.783886194229126,0.3823589384555816,0.3672758340835571,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6653189063072205,0.2309721708297729,1.067115306854248,284.99493408203125,284.95001220703125,299.8671569824219,293.1056823730469,298.0141906738281,297.200439453125,284.9936218261719,1.0,0.6512311697006226,0.4057573974132538,0.4057573974132538,1.0,1.0,-3.311879396438598,1.0088893175125122,2.302990198135376,0.2632981240749359,0.9465914368629456,0.9465914368629456,0.0,227.445541381836,232.0,57694.67578125,0.0,3355.468994140625,1.0,279.4420471191406,283.1609191894531,296.0802001953125,299.7616882324219,293.1499938964844,293.1499938964844,279.1499938964844,33764.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911578357219696,1.0,0.0,0.0,3.709194660186768,3.7092230319976807,9.180208166981174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.3466796875,0.0,1766.03173828125,1895.4371337890625,0.0,3511.24560546875,0.9467021226882936,1.0,0.0,3.0,1.0,0.0
18100980,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8875875473022461,0.5695312023162842,0.5164309144020081,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8794935941696167,0.5555132627487183,0.5294268727302551,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7830981016159058,0.3865519762039184,0.2743372023105621,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.779421329498291,0.3811741769313812,0.3663428723812103,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6604920625686646,0.2292007803916931,1.059775710105896,284.892333984375,284.95001220703125,299.8842468261719,293.102294921875,298.0077819824219,297.1870422363281,284.8939819335937,1.0,0.6515442728996277,0.4049845337867737,0.4049845337867737,1.0,1.0,-3.297902584075928,1.0018141269683838,2.296088457107544,0.259702980518341,0.8465008735656738,0.8465008735656738,0.0,231.34393310546875,235.0,57958.125,0.0,3345.80859375,1.0,279.15740966796875,283.0459899902344,296.1174621582031,299.8851318359375,293.1499938964844,293.1499938964844,279.45001220703125,39709.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91843581199646,1.0,0.0,0.0,3.560253620147705,3.560281276702881,8.457756166535546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.12646484375,0.0,1624.49365234375,1895.4371337890625,0.0,3574.7158203125,0.9172742366790771,1.0,0.0,3.0,1.0,0.0
18101040,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8875875473022461,0.5695312023162842,0.5164309144020081,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8794935941696167,0.5555132627487183,0.5294268727302551,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7830981016159058,0.3865519762039184,0.2743372023105621,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.779421329498291,0.3811741769313812,0.3663428723812103,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6604920625686646,0.2292007803916931,1.059775710105896,284.892333984375,284.95001220703125,299.8842468261719,293.102294921875,298.0077819824219,297.1870422363281,284.8939819335937,1.0,0.6515442728996277,0.4049845337867737,0.4049845337867737,1.0,1.0,-3.297902584075928,1.0018141269683838,2.296088457107544,0.259702980518341,0.8465008735656738,0.8465008735656738,0.0,231.34393310546875,235.0,57958.125,0.0,3345.80859375,1.0,279.15740966796875,283.0459899902344,296.1174621582031,299.8851318359375,293.1499938964844,293.1499938964844,279.45001220703125,39709.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91843581199646,1.0,0.0,0.0,3.560253620147705,3.560281276702881,8.457756166535546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.12646484375,0.0,1624.49365234375,1895.4371337890625,0.0,3574.7158203125,0.9172742366790771,1.0,0.0,3.0,1.0,0.0
18101100,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8851051926612854,0.5681474208831787,0.5148664116859436,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8783718347549438,0.5565420389175415,0.5301662683486938,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7814890146255493,0.3864107131958008,0.2740983963012695,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7778534293174744,0.3810440599918365,0.3660624027252197,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.658725917339325,0.2286761850118637,1.056946039199829,285.0079345703125,284.95001220703125,299.8927307128906,293.1006774902344,298.00860595703125,297.1860046386719,285.0094299316406,1.0,0.6517103314399719,0.4045980870723724,0.4045980870723724,1.0,1.0,-3.292874574661255,0.9989721775054932,2.2939023971557617,0.2580896019935608,0.9238806366920472,0.9238806366920472,0.0,232.7918701171875,235.0,57053.25,0.0,3342.60888671875,1.0,279.3994140625,283.1778259277344,296.0601501464844,299.66339111328125,293.1499938964844,293.1499938964844,279.45001220703125,34599.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113619923591614,1.0,0.0,0.0,3.6027560234069824,3.602783203125,8.660899197820981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.951171875,0.0,1638.5892333984375,1895.4371337890625,0.0,3509.239501953125,0.9244871735572816,1.0,0.0,3.0,1.0,0.0
18101160,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8835006356239319,0.566966712474823,0.5138404965400696,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8780300617218018,0.5577719211578369,0.531318187713623,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7806418538093567,0.386477530002594,0.2741360366344452,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7770122289657593,0.3811089992523193,0.3661109209060669,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6576418280601501,0.2283453494310379,1.0553439855575562,284.9967956542969,284.95001220703125,299.9012145996094,293.09912109375,298.011474609375,297.18731689453125,284.9954833984375,1.0,0.6520608067512512,0.4043750762939453,0.4043750762939453,1.0,1.0,-3.291199445724488,0.9977285265922546,2.293470859527588,0.257375955581665,0.9345400929450988,0.9345400929450988,0.0,233.8057556152344,238.0,57117.41015625,0.0,3344.5322265625,1.0,279.4424743652344,283.1694641113281,296.0672607421875,299.7080993652344,293.1499938964844,293.1499938964844,279.1499938964844,33685.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083499908447266,1.0,0.0,0.0,3.6642777919769287,3.664305686950684,8.959217439041822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.7890625,0.0,1708.1575927734375,1895.4371337890625,0.0,3481.28466796875,0.9360641241073608,1.0,0.0,3.0,1.0,0.0
18101220,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8790010213851929,0.5631831884384155,0.510883092880249,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8762770295143127,0.5593005418777466,0.5330864191055298,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7779911160469055,0.3858503699302673,0.2739244997501373,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.77445387840271,0.3806245326995849,0.3659239709377289,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6548800468444824,0.2273814529180526,1.0519638061523438,284.9010314941406,284.95001220703125,299.9181213378906,293.09619140625,298.0118713378906,297.1824035644531,284.90252685546875,1.0,0.6527971029281616,0.403929054737091,0.403929054737091,1.0,1.0,-3.2852323055267334,0.994378387928009,2.290853977203369,0.2557233273983001,0.8436321020126343,0.8436321020126343,0.0,236.60073852539065,241.0,57539.53125,0.0,3346.75537109375,1.0,279.1577453613281,283.05780029296875,296.1122131347656,299.8494873046875,293.1499938964844,293.1499938964844,279.45001220703125,39332.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154500365257264,1.0,0.0,0.0,3.524652004241944,3.52467942237854,8.289451898235711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.49169921875,0.0,1579.2296142578125,1895.4371337890625,0.0,3547.11083984375,0.9088703393936156,1.0,0.0,3.0,1.0,0.0
18101280,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8790010213851929,0.5631831884384155,0.510883092880249,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8762770295143127,0.5593005418777466,0.5330864191055298,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7779911160469055,0.3858503699302673,0.2739244997501373,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.77445387840271,0.3806245326995849,0.3659239709377289,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6548800468444824,0.2273814529180526,1.0519638061523438,284.9010314941406,284.95001220703125,299.9181213378906,293.09619140625,298.0118713378906,297.1824035644531,284.90252685546875,1.0,0.6527971029281616,0.403929054737091,0.403929054737091,1.0,1.0,-3.2852323055267334,0.994378387928009,2.290853977203369,0.2557233273983001,0.8436321020126343,0.8436321020126343,0.0,236.60073852539065,241.0,57539.53125,0.0,3346.75537109375,1.0,279.1577453613281,283.05780029296875,296.1122131347656,299.8494873046875,293.1499938964844,293.1499938964844,279.45001220703125,39332.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154500365257264,1.0,0.0,0.0,3.524652004241944,3.52467942237854,8.289451898235711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.49169921875,0.0,1579.2296142578125,1895.4371337890625,0.0,3547.11083984375,0.9088703393936156,1.0,0.0,3.0,1.0,0.0
18101340,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8754761815071106,0.5608955025672913,0.5086098313331604,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8753057718276978,0.5618093609809875,0.5352827310562134,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.77608722448349,0.3860560059547424,0.2739720642566681,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7726074457168579,0.3808558583259582,0.3660429716110229,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6527841687202454,0.2269335091114044,1.049703598022461,285.0006408691406,284.95001220703125,299.9349365234375,293.0934143066406,298.0185241699219,297.18621826171875,284.999755859375,1.0,0.6537516713142395,0.4034830629825592,0.4034830629825592,1.0,1.0,-3.2826128005981445,0.9922358989715576,2.290376901626587,0.2540054619312286,0.9324108362197876,0.9324108362197876,0.0,238.9501495361328,244.0,56830.1328125,0.0,3354.03125,1.0,279.4414367675781,283.17529296875,296.06561279296875,299.6864624023437,293.1499938964844,293.1499938964844,279.1499938964844,33467.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906134068965912,1.0,0.0,0.0,3.6386685371398926,3.638695955276489,8.834424534143182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.0517578125,0.0,1674.4659423828125,1895.4371337890625,0.0,3460.692138671875,0.9301817417144777,1.0,0.0,3.0,1.0,0.0
18101400,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8754761815071106,0.5608955025672913,0.5086098313331604,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8753057718276978,0.5618093609809875,0.5352827310562134,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.77608722448349,0.3860560059547424,0.2739720642566681,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7726074457168579,0.3808558583259582,0.3660429716110229,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6527841687202454,0.2269335091114044,1.049703598022461,285.0006408691406,284.95001220703125,299.9349365234375,293.0934143066406,298.0185241699219,297.18621826171875,284.999755859375,1.0,0.6537516713142395,0.4034830629825592,0.4034830629825592,1.0,1.0,-3.2826128005981445,0.9922358989715576,2.290376901626587,0.2540054619312286,0.9324108362197876,0.9324108362197876,0.0,238.9501495361328,244.0,56830.1328125,0.0,3354.03125,1.0,279.4414367675781,283.17529296875,296.06561279296875,299.6864624023437,293.1499938964844,293.1499938964844,279.1499938964844,33467.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906134068965912,1.0,0.0,0.0,3.6386685371398926,3.638695955276489,8.834424534143182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.0517578125,0.0,1674.4659423828125,1895.4371337890625,0.0,3460.692138671875,0.9301817417144777,1.0,0.0,3.0,1.0,0.0
18101460,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8710977435112,0.5572783350944519,0.5058048367500305,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.873578667640686,0.5634207129478455,0.5371518731117249,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7735326886177063,0.3855490982532501,0.2738610506057739,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7701514363288879,0.3804916441440582,0.3659984469413757,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.650285005569458,0.2261740565299987,1.0474246740341189,284.90350341796875,284.95001220703125,299.9516906738281,293.0908203125,298.01953125,297.1826477050781,284.9044189453125,1.0,0.6548166275024414,0.4028725922107696,0.4028725922107696,1.0,1.0,-3.278566837310791,0.9891619086265564,2.28940486907959,0.2515392601490021,0.842679500579834,0.842679500579834,0.0,241.9334716796875,247.0,57325.0546875,0.0,3361.608154296875,1.0,279.158447265625,283.0606384277344,296.1095886230469,299.8326416015625,293.1499938964844,293.1499938964844,279.45001220703125,39007.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138330817222596,1.0,0.0,0.0,3.5104849338531494,3.510511875152588,8.22294737190532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.091796875,0.0,1560.1959228515625,1895.4371337890625,0.0,3532.141357421875,0.9053442478179932,1.0,0.0,3.0,1.0,0.0
18101520,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8710977435112,0.5572783350944519,0.5058048367500305,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.873578667640686,0.5634207129478455,0.5371518731117249,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7735326886177063,0.3855490982532501,0.2738610506057739,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7701514363288879,0.3804916441440582,0.3659984469413757,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.650285005569458,0.2261740565299987,1.0474246740341189,284.90350341796875,284.95001220703125,299.9516906738281,293.0908203125,298.01953125,297.1826477050781,284.9044189453125,1.0,0.6548166275024414,0.4028725922107696,0.4028725922107696,1.0,1.0,-3.278566837310791,0.9891619086265564,2.28940486907959,0.2515392601490021,0.842679500579834,0.842679500579834,0.0,241.9334716796875,247.0,57325.0546875,0.0,3361.608154296875,1.0,279.158447265625,283.0606384277344,296.1095886230469,299.8326416015625,293.1499938964844,293.1499938964844,279.45001220703125,39007.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138330817222596,1.0,0.0,0.0,3.5104849338531494,3.510511875152588,8.22294737190532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.091796875,0.0,1560.1959228515625,1895.4371337890625,0.0,3532.141357421875,0.9053442478179932,1.0,0.0,3.0,1.0,0.0
18101580,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8676174879074097,0.5550950169563293,0.5036471486091614,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8725468516349792,0.5659517049789429,0.5393906235694885,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7716367244720459,0.3858207166194916,0.2739685177803039,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7683043479919434,0.3807694911956787,0.3661842346191406,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.648298442363739,0.2258306741714477,1.0457649230957031,285.0006103515625,284.95001220703125,299.9683532714844,293.08837890625,298.0261535644531,297.18701171875,284.9996643066406,1.0,0.6559988260269165,0.4022621512413025,0.4022621512413025,1.0,1.0,-3.2770116329193115,0.986966073513031,2.290045738220215,0.2490598112344741,0.9302082061767578,0.9302082061767578,0.0,244.48297119140625,250.0,56641.75390625,0.0,3372.378662109375,1.0,279.4413452148437,283.1758117675781,296.0624694824219,299.6715087890625,293.1499938964844,293.1499938964844,279.1499938964844,33378.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049292802810668,1.0,0.0,0.0,3.626082420349121,3.6261098384857178,8.773413924245688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.4296875,0.0,1658.20654296875,1895.4371337890625,0.0,3449.48779296875,0.927179992198944,1.0,0.0,3.0,1.0,0.0
18101640,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8676174879074097,0.5550950169563293,0.5036471486091614,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8725468516349792,0.5659517049789429,0.5393906235694885,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7716367244720459,0.3858207166194916,0.2739685177803039,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7683043479919434,0.3807694911956787,0.3661842346191406,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.648298442363739,0.2258306741714477,1.0457649230957031,285.0006103515625,284.95001220703125,299.9683532714844,293.08837890625,298.0261535644531,297.18701171875,284.9996643066406,1.0,0.6559988260269165,0.4022621512413025,0.4022621512413025,1.0,1.0,-3.2770116329193115,0.986966073513031,2.290045738220215,0.2490598112344741,0.9302082061767578,0.9302082061767578,0.0,244.48297119140625,250.0,56641.75390625,0.0,3372.378662109375,1.0,279.4413452148437,283.1758117675781,296.0624694824219,299.6715087890625,293.1499938964844,293.1499938964844,279.1499938964844,33378.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049292802810668,1.0,0.0,0.0,3.626082420349121,3.6261098384857178,8.773413924245688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.4296875,0.0,1658.20654296875,1895.4371337890625,0.0,3449.48779296875,0.927179992198944,1.0,0.0,3.0,1.0,0.0
18101700,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8658082485198975,0.5534008741378784,0.5025337934494019,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8719688653945923,0.5668217539787292,0.5405102968215942,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7706617712974548,0.385660171508789,0.2740468084812164,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7673512697219849,0.3806570172309875,0.3663057684898376,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6473175287246704,0.225530594587326,1.045177698135376,284.8747863769531,284.95001220703125,299.9766845703125,293.0871887207031,298.0272521972656,297.18609619140625,284.8728942871094,1.0,0.6566644906997681,0.4019569158554077,0.4019569158554077,1.0,1.0,-3.2765591144561768,0.9859720468521118,2.2905871868133545,0.2480064779520034,0.8426153659820557,0.8426153659820557,0.0,245.8691253662109,250.0,57457.609375,0.0,3379.107666015625,1.0,279.19879150390625,283.0338439941406,296.1180114746094,299.8849792480469,293.1499938964844,293.1499938964844,279.1499938964844,38048.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91105854511261,1.0,0.0,0.0,3.5855445861816406,3.5855722427368164,8.57834550060943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6142578125,0.0,1642.9920654296875,1895.4371337890625,0.0,3506.425048828125,0.9189119338989258,1.0,0.0,3.0,1.0,0.0
18101760,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8633790612220764,0.5515980124473572,0.5009556412696838,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8708270788192749,0.5675649642944336,0.5412731170654297,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7691581845283508,0.3853798806667328,0.2739077806472778,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.765902042388916,0.3804323375225067,0.3661750853061676,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6459234952926636,0.2251385301351547,1.0438448190689087,284.9032592773437,284.95001220703125,299.9849853515625,293.0860595703125,298.0273742675781,297.18377685546875,284.9047241210937,1.0,0.6572172045707703,0.4016633927822113,0.4016633927822113,1.0,1.0,-3.273653030395508,0.9841504096984864,2.289502620697021,0.24667389690876,0.8405827879905701,0.8405827879905701,0.0,247.60989379882807,253.0,57136.53515625,0.0,3382.269775390625,1.0,279.15826416015625,283.0614318847656,296.1063842773437,299.8182678222656,293.1499938964844,293.1499938964844,279.45001220703125,39098.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128627777099608,1.0,0.0,0.0,3.4973809719085693,3.497407913208008,8.161672440110124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.1748046875,0.0,1545.5244140625,1895.4371337890625,0.0,3523.152099609375,0.902388334274292,1.0,0.0,3.0,1.0,0.0
