time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101820,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.860049307346344,0.5495152473449707,0.4988868534564972,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8698251247406006,0.5700943470001221,0.5435088276863098,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7673606872558594,0.3857221305370331,0.2740624845027923,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7641215920448303,0.3807277977466583,0.3663785755634308,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6440505385398865,0.2248422056436538,1.0424176454544067,285.0001525878906,284.95001220703125,300.0015563964844,293.0838317871094,298.0341186523437,297.1883850097656,284.9992370605469,1.0,0.6585044264793396,0.4010763764381408,0.4010763764381408,1.0,1.0,-3.2725601196289062,0.9821432828903198,2.290416717529297,0.2448844164609909,0.9279547333717346,0.9279547333717346,0.0,250.2637939453125,256.0,56485.4296875,0.0,3394.64111328125,1.0,279.4412536621094,283.17559814453125,296.0585327148437,299.6576538085937,293.1499938964844,293.1499938964844,279.1499938964844,33347.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904052197933197,1.0,0.0,0.0,3.61616325378418,3.616190671920776,8.725480711291311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.47265625,0.0,1645.755615234375,1895.4371337890625,0.0,3441.326904296875,0.9248592257499696,1.0,0.0,3.0,1.0,0.0
18101880,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.860049307346344,0.5495152473449707,0.4988868534564972,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8698251247406006,0.5700943470001221,0.5435088276863098,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7673606872558594,0.3857221305370331,0.2740624845027923,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7641215920448303,0.3807277977466583,0.3663785755634308,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6440505385398865,0.2248422056436538,1.0424176454544067,285.0001525878906,284.95001220703125,300.0015563964844,293.0838317871094,298.0341186523437,297.1883850097656,284.9992370605469,1.0,0.6585044264793396,0.4010763764381408,0.4010763764381408,1.0,1.0,-3.2725601196289062,0.9821432828903198,2.290416717529297,0.2448844164609909,0.9279547333717346,0.9279547333717346,0.0,250.2637939453125,256.0,56485.4296875,0.0,3394.64111328125,1.0,279.4412536621094,283.17559814453125,296.0585327148437,299.6576538085937,293.1499938964844,293.1499938964844,279.1499938964844,33347.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904052197933197,1.0,0.0,0.0,3.61616325378418,3.616190671920776,8.725480711291311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.47265625,0.0,1645.755615234375,1895.4371337890625,0.0,3441.326904296875,0.9248592257499696,1.0,0.0,3.0,1.0,0.0
18101940,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8560390472412109,0.5461341738700867,0.4962863028049469,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.868198037147522,0.5716992020606995,0.5453781485557556,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7650464177131653,0.3853641152381897,0.2740531861782074,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.761843204498291,0.3804073631763458,0.366380900144577,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6418277621269226,0.2241909056901931,1.0406724214553833,284.904541015625,284.95001220703125,300.01806640625,293.0816650390625,298.03533935546875,297.1852722167969,284.9053955078125,1.0,0.6597980260848999,0.4004893600940704,0.4004893600940704,1.0,1.0,-3.269582509994507,0.9794372320175172,2.2901451587677,0.2434902489185333,0.8395552635192871,0.8395552635192871,0.0,253.45458984375,259.0,56996.59765625,0.0,3405.7109375,1.0,279.1586303710937,283.0621643066406,296.1019287109375,299.8042297363281,293.1499938964844,293.1499938964844,279.45001220703125,38929.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120469689369202,1.0,0.0,0.0,3.4893178939819336,3.489344596862793,8.124083024085849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.8115234375,0.0,1534.945556640625,1895.4371337890625,0.0,3515.591064453125,0.9004522562026978,1.0,0.0,3.0,1.0,0.0
18102000,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8560390472412109,0.5461341738700867,0.4962863028049469,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.868198037147522,0.5716992020606995,0.5453781485557556,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7650464177131653,0.3853641152381897,0.2740531861782074,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.761843204498291,0.3804073631763458,0.366380900144577,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6418277621269226,0.2241909056901931,1.0406724214553833,284.904541015625,284.95001220703125,300.01806640625,293.0816650390625,298.03533935546875,297.1852722167969,284.9053955078125,1.0,0.6597980260848999,0.4004893600940704,0.4004893600940704,1.0,1.0,-3.269582509994507,0.9794372320175172,2.2901451587677,0.2434902489185333,0.8395552635192871,0.8395552635192871,0.0,253.45458984375,259.0,56996.59765625,0.0,3405.7109375,1.0,279.1586303710937,283.0621643066406,296.1019287109375,299.8042297363281,293.1499938964844,293.1499938964844,279.45001220703125,38929.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120469689369202,1.0,0.0,0.0,3.4893178939819336,3.489344596862793,8.124083024085849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.8115234375,0.0,1534.945556640625,1895.4371337890625,0.0,3515.591064453125,0.9004522562026978,1.0,0.0,3.0,1.0,0.0
18102060,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8529125452041626,0.5441461205482483,0.4943129122257232,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8672770261764526,0.5742192268371582,0.547610342502594,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7634059190750122,0.3857952654361725,0.2742715775966644,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7601717710494995,0.3807147741317749,0.366599977016449,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.640084445476532,0.2239268571138382,1.0394082069396973,284.9999694824219,284.95001220703125,300.0345764160156,293.0795593261719,298.0421447753906,297.1898803710937,284.9990539550781,1.0,0.6611455678939819,0.3999454081058502,0.3999454081058502,1.0,1.0,-3.268892526626587,0.9776495099067688,2.291243076324463,0.2424223721027374,0.9259153008461,0.9259153008461,0.0,256.1412048339844,262.0,56347.16015625,0.0,3419.15380859375,1.0,279.4411926269531,283.1753845214844,296.05450439453125,299.64483642578125,293.1499938964844,293.1499938964844,279.1499938964844,33324.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033032655715942,1.0,0.0,0.0,3.60744881629944,3.607475996017456,8.683476835358306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.8056640625,0.0,1634.90771484375,1895.4371337890625,0.0,3434.35595703125,0.922813355922699,1.0,0.0,3.0,1.0,0.0
18102120,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8529125452041626,0.5441461205482483,0.4943129122257232,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8672770261764526,0.5742192268371582,0.547610342502594,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7634059190750122,0.3857952654361725,0.2742715775966644,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7601717710494995,0.3807147741317749,0.366599977016449,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.640084445476532,0.2239268571138382,1.0394082069396973,284.9999694824219,284.95001220703125,300.0345764160156,293.0795593261719,298.0421447753906,297.1898803710937,284.9990539550781,1.0,0.6611455678939819,0.3999454081058502,0.3999454081058502,1.0,1.0,-3.268892526626587,0.9776495099067688,2.291243076324463,0.2424223721027374,0.9259153008461,0.9259153008461,0.0,256.1412048339844,262.0,56347.16015625,0.0,3419.15380859375,1.0,279.4411926269531,283.1753845214844,296.05450439453125,299.64483642578125,293.1499938964844,293.1499938964844,279.1499938964844,33324.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033032655715942,1.0,0.0,0.0,3.60744881629944,3.607475996017456,8.683476835358306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.8056640625,0.0,1634.90771484375,1895.4371337890625,0.0,3434.35595703125,0.922813355922699,1.0,0.0,3.0,1.0,0.0
18102180,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8512094020843506,0.5424851775169373,0.4932349324226379,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8667247891426086,0.5750986337661743,0.5487536191940308,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.762521505355835,0.385709136724472,0.2744069695472717,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7592644095420837,0.3806030750274658,0.3667316734790802,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6391769051551819,0.2236456722021103,1.0389426946640017,284.87420654296875,284.95001220703125,300.0431213378906,293.0784912109375,298.0432434082031,297.1888732910156,284.8734741210937,1.0,0.6619025468826294,0.3996625244617462,0.3996625244617462,1.0,1.0,-3.268739461898804,0.9767924547195436,2.2919468879699707,0.2419054359197616,0.8373218774795532,0.8373218774795532,0.0,257.6452331542969,262.0,57133.16796875,0.0,3427.195556640625,1.0,279.1958312988281,283.0343933105469,296.1108093261719,299.85650634765625,293.1499938964844,293.1499938964844,279.1499938964844,38347.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097093939781188,1.0,0.0,0.0,3.5599944591522217,3.560022115707397,8.45652550651721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.6142578125,0.0,1614.24267578125,1895.4371337890625,0.0,3493.906494140625,0.9133266806602478,1.0,0.0,3.0,1.0,0.0
18102240,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8491014838218689,0.5408754348754883,0.4918073415756225,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8657135367393494,0.5758069157600403,0.5494650602340698,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7612422108650208,0.385535329580307,0.2743286490440368,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.757990837097168,0.38040491938591,0.3666126132011413,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6379770636558533,0.2233045846223831,1.0377960205078125,284.9051818847656,284.95001220703125,300.051025390625,293.0774841308594,298.0433959960937,297.1867370605469,284.906005859375,1.0,0.6624876260757446,0.3994014263153076,0.3994014263153076,1.0,1.0,-3.266263246536255,0.9752008318901062,2.291062593460083,0.2409387379884719,0.8382771611213684,0.8382771611213684,0.0,259.3529663085937,250.0,56862.95703125,0.0,3431.093994140625,1.0,279.1587219238281,283.0626525878906,296.0980529785156,299.79180908203125,293.1499938964844,293.1499938964844,279.45001220703125,38904.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113587737083436,1.0,0.0,0.0,3.480830907821656,3.480857610702514,8.084611522463092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.55224609375,0.0,1524.9375,1895.4371337890625,0.0,3509.20947265625,0.8984977006912231,1.0,0.0,3.0,1.0,0.0
18102300,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8491853475570679,0.5398612022399902,0.490544706583023,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8669857978820801,0.5769973993301392,0.5503033399581909,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7619291543960571,0.385734349489212,0.274288535118103,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.758631706237793,0.3805065155029297,0.3665034472942352,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6382806301116943,0.2231373339891433,1.0363630056381226,285.0138244628906,284.95001220703125,300.0592346191406,293.07647705078125,298.0462646484375,297.1883850097656,285.0151062011719,1.0,0.6613176465034485,0.3991294503211975,0.3991294503211975,1.0,1.0,-3.2638473510742188,0.9736151695251464,2.2902321815490723,0.2397152483463287,0.9138479828834534,0.9138479828834534,0.0,258.1510314941406,250.0,56073.4921875,0.0,3418.918212890625,1.0,279.3976745605469,283.1866760253906,296.0423889160156,299.58184814453125,293.1499938964844,293.1499938964844,279.45001220703125,34044.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050150513648988,1.0,0.0,0.0,3.531568765640259,3.531595230102539,8.322018061335257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.1298828125,0.0,1549.14990234375,1895.4371337890625,0.0,3450.28564453125,0.9076258540153505,1.0,0.0,3.0,1.0,0.0
18102360,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8508121967315674,0.5389969348907471,0.489670068025589,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8698207139968872,0.5783209800720215,0.5514183044433594,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7640088796615601,0.3860855996608734,0.2744262218475342,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7606115341186523,0.3807315528392792,0.3665782511234283,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6396687030792236,0.2230778932571411,1.0354167222976685,284.9986877441406,284.95001220703125,300.0674743652344,293.075439453125,298.0502319335937,297.19146728515625,284.9971923828125,1.0,0.6596482396125793,0.3988665044307709,0.3988665044307709,1.0,1.0,-3.263252019882202,0.9726958870887756,2.290555953979492,0.2385981380939483,0.9230886101722716,0.9230886101722716,0.0,255.2159881591797,238.0,56196.21875,0.0,3401.228271484375,1.0,279.4418640136719,283.174072265625,296.049560546875,299.6312561035156,293.1499938964844,293.1499938964844,279.1499938964844,33265.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025806784629822,1.0,0.0,0.0,3.60047459602356,3.600501775741577,8.649934102322732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.330078125,0.0,1625.9580078125,1895.4371337890625,0.0,3427.6279296875,0.9209158420562744,1.0,0.0,3.0,1.0,0.0
18102420,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8547572493553162,0.5359123349189758,0.4869246184825897,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8764628767967224,0.5799503922462463,0.5528880953788757,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7689782381057739,0.3860164880752563,0.2742978036403656,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7654026746749878,0.3804981410503387,0.3662348687648773,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6431300640106201,0.2225558906793594,1.032206892967224,284.90435791015625,284.95001220703125,300.0838928222656,293.0733337402344,298.05181884765625,297.18896484375,284.9051208496094,1.0,0.6548625230789185,0.3983406126499176,0.3983406126499176,1.0,1.0,-3.257298231124878,0.9691937565803528,2.288104295730591,0.2359420955181121,0.8349063992500305,0.8349063992500305,0.0,247.69337463378903,226.0,56643.8828125,0.0,3345.9599609375,1.0,279.1588134765625,283.0633850097656,296.09307861328125,299.77423095703125,293.1499938964844,293.1499938964844,279.45001220703125,39005.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105132222175598,1.0,0.0,0.0,3.466883659362793,3.466910123825073,8.0199532703773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.9853515625,0.0,1509.60888671875,1895.4371337890625,0.0,3501.3662109375,0.8954018950462341,1.0,0.0,3.0,1.0,0.0
18102480,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8547572493553162,0.5359123349189758,0.4869246184825897,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8764628767967224,0.5799503922462463,0.5528880953788757,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7689782381057739,0.3860164880752563,0.2742978036403656,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7654026746749878,0.3804981410503387,0.3662348687648773,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6431300640106201,0.2225558906793594,1.032206892967224,284.90435791015625,284.95001220703125,300.0838928222656,293.0733337402344,298.05181884765625,297.18896484375,284.9051208496094,1.0,0.6548625230789185,0.3983406126499176,0.3983406126499176,1.0,1.0,-3.257298231124878,0.9691937565803528,2.288104295730591,0.2359420955181121,0.8349063992500305,0.8349063992500305,0.0,247.69337463378903,226.0,56643.8828125,0.0,3345.9599609375,1.0,279.1588134765625,283.0633850097656,296.09307861328125,299.77423095703125,293.1499938964844,293.1499938964844,279.45001220703125,39005.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105132222175598,1.0,0.0,0.0,3.466883659362793,3.466910123825073,8.0199532703773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.9853515625,0.0,1509.60888671875,1895.4371337890625,0.0,3501.3662109375,0.8954018950462341,1.0,0.0,3.0,1.0,0.0
18102540,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8614755272865295,0.534228503704071,0.4847562611103058,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8859415054321289,0.5825458765029907,0.554690420627594,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7764537334442139,0.3868033289909363,0.2743901014328003,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7725982666015625,0.3809395432472229,0.3660789132118225,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.648524820804596,0.2224738895893097,1.0293704271316528,284.9968566894531,284.95001220703125,300.1003112792969,293.0712280273437,298.0592346191406,297.1946105957031,284.9959411621094,1.0,0.649059534072876,0.3978146910667419,0.3978146910667419,1.0,1.0,-3.2533626556396484,0.9663827419281006,2.286979913711548,0.2337289899587631,0.9180988669395448,0.9180988669395448,0.0,237.68356323242188,214.0,55962.59375,0.0,3281.580810546875,1.0,279.4410095214844,283.1746826171875,296.0450439453125,299.6122741699219,293.1499938964844,293.1499938964844,279.1499938964844,33407.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015453457832336,1.0,0.0,0.0,3.5832207202911377,3.583247661590576,8.567230338485388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0751953125,0.0,1606.0694580078125,1895.4371337890625,0.0,3417.985107421875,0.9172484874725342,1.0,0.0,3.0,1.0,0.0
18102600,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8614755272865295,0.534228503704071,0.4847562611103058,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8859415054321289,0.5825458765029907,0.554690420627594,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7764537334442139,0.3868033289909363,0.2743901014328003,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7725982666015625,0.3809395432472229,0.3660789132118225,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.648524820804596,0.2224738895893097,1.0293704271316528,284.9968566894531,284.95001220703125,300.1003112792969,293.0712280273437,298.0592346191406,297.1946105957031,284.9959411621094,1.0,0.649059534072876,0.3978146910667419,0.3978146910667419,1.0,1.0,-3.2533626556396484,0.9663827419281006,2.286979913711548,0.2337289899587631,0.9180988669395448,0.9180988669395448,0.0,237.68356323242188,214.0,55962.59375,0.0,3281.580810546875,1.0,279.4410095214844,283.1746826171875,296.0450439453125,299.6122741699219,293.1499938964844,293.1499938964844,279.1499938964844,33407.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015453457832336,1.0,0.0,0.0,3.5832207202911377,3.583247661590576,8.567230338485388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0751953125,0.0,1606.0694580078125,1895.4371337890625,0.0,3417.985107421875,0.9172484874725342,1.0,0.0,3.0,1.0,0.0
18102660,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8689517378807068,0.5313425064086914,0.4820603728294372,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8963595628738403,0.5842517018318176,0.5561038255691528,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7847915887832642,0.3869708180427551,0.2743322253227234,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7806500196456909,0.3808185458183288,0.3657159209251404,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6547104716300964,0.2220932394266128,1.0262113809585571,284.9056091308594,284.95001220703125,300.11669921875,293.06903076171875,298.0613708496094,297.1927795410156,284.9062805175781,1.0,0.642669141292572,0.3973595798015594,0.3973595798015594,1.0,1.0,-3.247523069381714,0.9630753397941588,2.28444766998291,0.2318930327892303,0.8320624232292175,0.8320624232292175,0.0,227.1389312744141,202.0,56405.3515625,0.0,3210.188232421875,1.0,279.158935546875,283.06640625,296.088134765625,299.75408935546875,293.1499938964844,293.1499938964844,279.45001220703125,38996.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909313142299652,1.0,0.0,0.0,3.449912548065185,3.449939012527466,7.941627018226427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.14794921875,0.0,1490.1834716796875,1895.4371337890625,0.0,3490.228271484375,0.8915421962738037,1.0,0.0,3.0,1.0,0.0
18102720,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8689517378807068,0.5313425064086914,0.4820603728294372,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8963595628738403,0.5842517018318176,0.5561038255691528,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7847915887832642,0.3869708180427551,0.2743322253227234,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7806500196456909,0.3808185458183288,0.3657159209251404,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6547104716300964,0.2220932394266128,1.0262113809585571,284.9056091308594,284.95001220703125,300.11669921875,293.06903076171875,298.0613708496094,297.1927795410156,284.9062805175781,1.0,0.642669141292572,0.3973595798015594,0.3973595798015594,1.0,1.0,-3.247523069381714,0.9630753397941588,2.28444766998291,0.2318930327892303,0.8320624232292175,0.8320624232292175,0.0,227.1389312744141,202.0,56405.3515625,0.0,3210.188232421875,1.0,279.158935546875,283.06640625,296.088134765625,299.75408935546875,293.1499938964844,293.1499938964844,279.45001220703125,38996.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909313142299652,1.0,0.0,0.0,3.449912548065185,3.449939012527466,7.941627018226427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.14794921875,0.0,1490.1834716796875,1895.4371337890625,0.0,3490.228271484375,0.8915421962738037,1.0,0.0,3.0,1.0,0.0
18102780,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8787714838981628,0.5298094153404236,0.4799764752388,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9092618227005004,0.586898922920227,0.5578979849815369,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7951761484146118,0.3879624903202057,0.2745272815227508,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7906694412231445,0.3813455700874328,0.3655837178230285,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6625944972038269,0.2221259176731109,1.0236172676086426,284.9967041015625,284.95001220703125,300.13311767578125,293.0667419433594,298.0692138671875,297.1988220214844,284.9958190917969,1.0,0.6360071897506714,0.3969044685363769,0.3969044685363769,1.0,1.0,-3.2441234588623047,0.960623860359192,2.2834997177124023,0.2303487807512283,0.9145293831825256,0.9145293831825256,0.0,215.5311889648437,190.0,55746.34375,0.0,3138.47705078125,1.0,279.4408569335937,283.1761169433594,296.04052734375,299.59393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33380.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003375768661499,1.0,0.0,0.0,3.567826509475708,3.5678532123565674,8.493774998896697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.712890625,0.0,1587.354736328125,1895.4371337890625,0.0,3406.73095703125,0.9136605858802797,1.0,0.0,3.0,1.0,0.0
18102840,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8787714838981628,0.5298094153404236,0.4799764752388,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9092618227005004,0.586898922920227,0.5578979849815369,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7951761484146118,0.3879624903202057,0.2745272815227508,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7906694412231445,0.3813455700874328,0.3655837178230285,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6625944972038269,0.2221259176731109,1.0236172676086426,284.9967041015625,284.95001220703125,300.13311767578125,293.0667419433594,298.0692138671875,297.1988220214844,284.9958190917969,1.0,0.6360071897506714,0.3969044685363769,0.3969044685363769,1.0,1.0,-3.2441234588623047,0.960623860359192,2.2834997177124023,0.2303487807512283,0.9145293831825256,0.9145293831825256,0.0,215.5311889648437,190.0,55746.34375,0.0,3138.47705078125,1.0,279.4408569335937,283.1761169433594,296.04052734375,299.59393310546875,293.1499938964844,293.1499938964844,279.1499938964844,33380.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003375768661499,1.0,0.0,0.0,3.567826509475708,3.5678532123565674,8.493774998896697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.712890625,0.0,1587.354736328125,1895.4371337890625,0.0,3406.73095703125,0.9136605858802797,1.0,0.0,3.0,1.0,0.0
18102900,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8841350078582764,0.5284845232963562,0.4788950085639953,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.916711688041687,0.5878211855888367,0.5587815642356873,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8008049130439758,0.3881809711456299,0.2746501564979553,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7961145043373108,0.3813677132129669,0.3655403256416321,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6669871807098389,0.2220232635736465,1.022531509399414,284.8746337890625,284.95001220703125,300.1413269042969,293.0655517578125,298.07080078125,297.1986083984375,284.8731994628906,1.0,0.6326529383659363,0.3966768980026245,0.3966768980026245,1.0,1.0,-3.2426819801330566,0.9594714045524596,2.283210515975952,0.2298708707094192,0.8286703824996948,0.8286703824996948,0.0,209.7010955810547,190.0,56496.99609375,0.0,3103.080810546875,1.0,279.2001953125,283.0390625,296.0961303710937,299.8040466308594,293.1499938964844,293.1499938964844,279.1499938964844,38317.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064452052116394,1.0,0.0,0.0,3.521162748336792,3.5211899280548096,8.273047455986671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.6513671875,0.0,1567.78466796875,1895.4371337890625,0.0,3463.5849609375,0.904236137866974,1.0,0.0,3.0,1.0,0.0
18102960,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8891251087188721,0.527081310749054,0.4773903489112854,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9240230321884156,0.5886396169662476,0.5593147277832031,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.806115448474884,0.3883160054683685,0.2745748162269592,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8012706637382507,0.3812977969646454,0.3652584552764892,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6711688041687012,0.2218453139066696,1.020757794380188,284.9061279296875,284.95001220703125,300.1495361328125,293.0643310546875,298.0715026855469,297.1971435546875,284.9073486328125,1.0,0.6291466355323792,0.3964669704437256,0.3964669704437256,1.0,1.0,-3.238953351974488,0.9575706720352172,2.28138279914856,0.2291784733533859,0.829436719417572,0.829436719417572,0.0,204.1442413330078,178.0,56179.73046875,0.0,3064.316650390625,1.0,279.1588134765625,283.0690002441406,296.0841979980469,299.7365417480469,293.1499938964844,293.1499938964844,279.45001220703125,39099.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908190369606018,1.0,0.0,0.0,3.4330973625183105,3.433123588562012,7.864398980927945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.1630859375,0.0,1471.893310546875,1895.4371337890625,0.0,3479.802001953125,0.8877773880958557,1.0,0.0,3.0,1.0,0.0
18103020,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9020153880119324,0.5256734490394592,0.4754022061824798,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9418224096298218,0.5913065671920776,0.5611089468002319,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8185703754425049,0.3894727826118469,0.2748739421367645,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8136470913887024,0.3818794190883636,0.3651613593101501,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6816548705101013,0.2219568789005279,1.0184475183486938,284.9964294433594,284.95001220703125,300.1659851074219,293.0617980957031,298.0794372558594,297.2032165527344,284.9954528808594,1.0,0.6222158074378967,0.3960470855236053,0.3960470855236053,1.0,1.0,-3.236178159713745,0.955424964427948,2.2807531356811523,0.2279753237962722,0.9115898609161376,0.9115898609161376,0.0,192.105224609375,166.0,55556.203125,0.0,2991.88623046875,1.0,279.44073486328125,283.17694091796875,296.0360107421875,299.5775451660156,293.1499938964844,293.1499938964844,279.1499938964844,33352.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992839455604553,1.0,0.0,0.0,3.5549216270446777,3.554948329925537,8.432442086814262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0224609375,0.0,1571.746337890625,1895.4371337890625,0.0,3396.908447265625,0.9105953574180604,1.0,0.0,3.0,1.0,0.0
18103080,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9020153880119324,0.5256734490394592,0.4754022061824798,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9418224096298218,0.5913065671920776,0.5611089468002319,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8185703754425049,0.3894727826118469,0.2748739421367645,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8136470913887024,0.3818794190883636,0.3651613593101501,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6816548705101013,0.2219568789005279,1.0184475183486938,284.9964294433594,284.95001220703125,300.1659851074219,293.0617980957031,298.0794372558594,297.2032165527344,284.9954528808594,1.0,0.6222158074378967,0.3960470855236053,0.3960470855236053,1.0,1.0,-3.236178159713745,0.955424964427948,2.2807531356811523,0.2279753237962722,0.9115898609161376,0.9115898609161376,0.0,192.105224609375,166.0,55556.203125,0.0,2991.88623046875,1.0,279.44073486328125,283.17694091796875,296.0360107421875,299.5775451660156,293.1499938964844,293.1499938964844,279.1499938964844,33352.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992839455604553,1.0,0.0,0.0,3.5549216270446777,3.554948329925537,8.432442086814262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0224609375,0.0,1571.746337890625,1895.4371337890625,0.0,3396.908447265625,0.9105953574180604,1.0,0.0,3.0,1.0,0.0
18103140,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9163333177566528,0.5230798125267029,0.4729178249835968,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9595606327056884,0.593056321144104,0.5625215768814087,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8311461210250854,0.3899840116500854,0.2750216126441955,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8259179592132568,0.3818794190883636,0.3648700416088104,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6928766369819641,0.2217440456151962,1.0158517360687256,284.9076538085937,284.95001220703125,300.1824645996094,293.0591125488281,298.081787109375,297.2015075683594,284.908203125,1.0,0.6151900887489319,0.3956272006034851,0.3956272006034851,1.0,1.0,-3.2316019535064697,0.9526821374893188,2.2789199352264404,0.2261426746845245,0.8280155062675476,0.8280155062675476,0.0,180.4978790283203,154.0,56010.28515625,0.0,2918.1669921875,1.0,279.1591796875,283.0707702636719,296.0789794921875,299.7198791503906,293.1499938964844,293.1499938964844,279.45001220703125,38908.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072117209434508,1.0,0.0,0.0,3.422377109527588,3.42240309715271,7.815360731910914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.171875,0.0,1458.517333984375,1895.4371337890625,0.0,3470.709228515625,0.8852063417434692,1.0,0.0,3.0,1.0,0.0
18103200,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9163333177566528,0.5230798125267029,0.4729178249835968,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9595606327056884,0.593056321144104,0.5625215768814087,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8311461210250854,0.3899840116500854,0.2750216126441955,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8259179592132568,0.3818794190883636,0.3648700416088104,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6928766369819641,0.2217440456151962,1.0158517360687256,284.9076538085937,284.95001220703125,300.1824645996094,293.0591125488281,298.081787109375,297.2015075683594,284.908203125,1.0,0.6151900887489319,0.3956272006034851,0.3956272006034851,1.0,1.0,-3.2316019535064697,0.9526821374893188,2.2789199352264404,0.2261426746845245,0.8280155062675476,0.8280155062675476,0.0,180.4978790283203,154.0,56010.28515625,0.0,2918.1669921875,1.0,279.1591796875,283.0707702636719,296.0789794921875,299.7198791503906,293.1499938964844,293.1499938964844,279.45001220703125,38908.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072117209434508,1.0,0.0,0.0,3.422377109527588,3.42240309715271,7.815360731910914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.171875,0.0,1458.517333984375,1895.4371337890625,0.0,3470.709228515625,0.8852063417434692,1.0,0.0,3.0,1.0,0.0
18103260,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9352763891220092,0.521782636642456,0.4710365533828735,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9785251021385192,0.5957280993461609,0.5643230080604553,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8465040326118469,0.3912903964519501,0.2754269242286682,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8406289219856262,0.3825019299983978,0.3648125231266022,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7064372897148132,0.2219138890504837,1.0138036012649536,284.99627685546875,284.95001220703125,300.1989440917969,293.05621337890625,298.0898742675781,297.20751953125,284.9953308105469,1.0,0.6081507205963135,0.3952445089817047,0.3952445089817047,1.0,1.0,-3.229452848434448,0.9509085416793824,2.2785444259643555,0.2242612242698669,0.9091382622718812,0.9091382622718812,0.0,168.33494567871094,142.0,55390.82421875,0.0,2846.640625,1.0,279.4406433105469,283.1775817871094,296.03082275390625,299.5619201660156,293.1499938964844,293.1499938964844,279.1499938964844,33323.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984062075614929,1.0,0.0,0.0,3.5436136722564697,3.54364013671875,8.378881943826855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.88671875,0.0,1558.1229248046875,1895.4371337890625,0.0,3388.723388671875,0.9079490900039672,1.0,0.0,3.0,1.0,0.0
18103320,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9352763891220092,0.521782636642456,0.4710365533828735,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9785251021385192,0.5957280993461609,0.5643230080604553,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8465040326118469,0.3912903964519501,0.2754269242286682,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8406289219856262,0.3825019299983978,0.3648125231266022,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7064372897148132,0.2219138890504837,1.0138036012649536,284.99627685546875,284.95001220703125,300.1989440917969,293.05621337890625,298.0898742675781,297.20751953125,284.9953308105469,1.0,0.6081507205963135,0.3952445089817047,0.3952445089817047,1.0,1.0,-3.229452848434448,0.9509085416793824,2.2785444259643555,0.2242612242698669,0.9091382622718812,0.9091382622718812,0.0,168.33494567871094,142.0,55390.82421875,0.0,2846.640625,1.0,279.4406433105469,283.1775817871094,296.03082275390625,299.5619201660156,293.1499938964844,293.1499938964844,279.1499938964844,33323.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984062075614929,1.0,0.0,0.0,3.5436136722564697,3.54364013671875,8.378881943826855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.88671875,0.0,1558.1229248046875,1895.4371337890625,0.0,3388.723388671875,0.9079490900039672,1.0,0.0,3.0,1.0,0.0
18103380,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9474221467971802,0.520287275314331,0.4697847664356231,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9892885088920592,0.5967900156974792,0.56532222032547,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8568054437637329,0.3916938304901123,0.2756606042385101,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8504493236541748,0.3825464248657226,0.3647637963294983,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.715017557144165,0.2218426764011383,1.0127002000808716,284.8768920898437,284.95001220703125,300.2088623046875,293.05438232421875,298.09149169921875,297.2066650390625,284.8798828125,1.0,0.6039470434188843,0.3950149118900299,0.3950149118900299,1.0,1.0,-3.2280514240264893,0.9497979283332824,2.278253555297852,0.2232758998870849,0.8201723694801331,0.8201723694801331,0.0,161.19912719726562,142.0,56000.09375,0.0,2804.42138671875,1.0,279.1858825683594,283.04656982421875,296.08795166015625,299.7596740722656,293.1499938964844,293.1499938964844,279.1499938964844,39514.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905470609664917,1.0,0.0,0.0,3.4633712768554688,3.463397741317749,8.003710831872013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.1396484375,0.0,1509.2042236328125,1895.4371337890625,0.0,3454.52294921875,0.8927389979362488,1.0,0.0,3.0,1.0,0.0
18103440,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9550512433052064,0.5193157196044922,0.4686585366725921,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9957025647163392,0.5974816679954529,0.5657356381416321,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8637085556983948,0.3919496834278106,0.2756745517253876,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8570326566696167,0.382546603679657,0.3645588457584381,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.720318615436554,0.2217607051134109,1.01145601272583,284.9080810546875,284.95001220703125,300.2154846191406,293.0531311035156,298.09228515625,297.2057189941406,284.9086303710937,1.0,0.6010454893112183,0.3948618173599243,0.3948618173599243,1.0,1.0,-3.225468158721924,0.9484884142875672,2.276979684829712,0.222399964928627,0.8262478709220886,0.8262478709220886,0.0,156.66427612304688,145.0,55850.8203125,0.0,2774.140869140625,1.0,279.15924072265625,283.07183837890625,296.0735168457031,299.7044982910156,293.1499938964844,293.1499938964844,279.45001220703125,38890.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064313769340516,1.0,0.0,0.0,3.4117143154144287,3.411740303039551,7.766737439851568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.18359375,0.0,1446.4912109375,1895.4371337890625,0.0,3463.4560546875,0.8827151656150818,1.0,0.0,3.0,1.0,0.0
18103500,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9602184891700744,0.5186533331871033,0.4676693677902221,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.5987887382507324,0.565259575843811,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.868964433670044,0.3926063179969787,0.2759051620960235,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8619295954704285,0.3828191757202148,0.3645451068878174,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7240745425224304,0.2218214124441146,1.010730266571045,285.013427734375,284.95001220703125,300.2237854003906,293.0514831542969,298.0958251953125,297.2080993652344,285.01434326171875,1.0,0.5992216467857361,0.3946704864501953,0.3946704864501953,1.0,1.0,-3.2231104373931885,0.9471498727798462,2.275960683822632,0.221465453505516,0.8999663591384888,0.8999663591384888,0.0,153.5316619873047,145.0,55111.23046875,0.0,2752.067626953125,1.0,279.3959350585937,283.1918334960937,296.01727294921875,299.4968566894531,293.1499938964844,293.1499938964844,279.45001220703125,33914.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000837802886963,1.0,0.0,0.0,3.4653022289276123,3.465327978134156,8.012638090804103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.94482421875,0.0,1471.635498046875,1895.4371337890625,0.0,3404.365478515625,0.8923192620277405,1.0,0.0,3.0,1.0,0.0
18103560,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9624974727630616,0.5180683135986328,0.4671306312084198,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.6005316972732544,0.5615552663803101,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8718097805976868,0.3933498561382293,0.2763829529285431,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8644340634346008,0.3831653296947479,0.3648179471492767,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7259280681610107,0.2219419330358505,1.0109807252883911,284.9935913085937,284.95001220703125,300.2320556640625,293.0497741699219,298.1010437011719,297.2129821777344,284.9919738769531,1.0,0.5979044437408447,0.3944808542728424,0.3944808542728424,1.0,1.0,-3.2191998958587646,0.9452793598175048,2.27392053604126,0.2203459292650222,0.9050565361976624,0.9050565361976624,0.0,151.99917602539062,148.0,55197.8359375,0.0,2735.681396484375,1.0,279.4411315917969,283.17584228515625,296.02392578125,299.5448303222656,293.1499938964844,293.1499938964844,279.1499938964844,33293.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976448774337769,1.0,0.0,0.0,3.534055233001709,3.53408145904541,8.333740311172733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.701171875,0.0,1546.637451171875,1895.4371337890625,0.0,3381.62109375,0.9055206179618835,1.0,0.0,3.0,1.0,0.0
18103620,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9628793597221376,0.5156028866767883,0.4651532471179962,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.603632390499115,0.5585319995880127,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8740221858024597,0.3940469026565552,0.2769688069820404,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8660832047462463,0.3831577003002167,0.3649371564388275,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7270297408103943,0.2217567265033722,1.0104844570159912,284.9084777832031,284.95001220703125,300.24871826171875,293.0461730957031,298.107421875,297.2169494628906,284.9090576171875,1.0,0.5965976715087891,0.3941015899181366,0.3941015899181366,1.0,1.0,-3.213432550430298,0.9422209858894348,2.271211624145508,0.2188257575035095,0.8229838609695435,0.8229838609695435,0.0,150.86375427246094,151.0,55595.0078125,0.0,2717.7421875,1.0,279.1593933105469,283.0743408203125,296.0652160644531,299.6803894042969,293.1499938964844,293.1499938964844,279.45001220703125,38948.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054123759269714,1.0,0.0,0.0,3.394111394882202,3.394137144088745,7.686799108341802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.07177734375,0.0,1427.40673828125,1895.4371337890625,0.0,3453.981201171875,0.8787977695465088,1.0,0.0,3.0,1.0,0.0
