time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103680,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9628793597221376,0.5156028866767883,0.4651532471179962,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.603632390499115,0.5585319995880127,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8740221858024597,0.3940469026565552,0.2769688069820404,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8660832047462463,0.3831577003002167,0.3649371564388275,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7270297408103943,0.2217567265033722,1.0104844570159912,284.9084777832031,284.95001220703125,300.24871826171875,293.0461730957031,298.107421875,297.2169494628906,284.9090576171875,1.0,0.5965976715087891,0.3941015899181366,0.3941015899181366,1.0,1.0,-3.213432550430298,0.9422209858894348,2.271211624145508,0.2188257575035095,0.8229838609695435,0.8229838609695435,0.0,150.86375427246094,151.0,55595.0078125,0.0,2717.7421875,1.0,279.1593933105469,283.0743408203125,296.0652160644531,299.6803894042969,293.1499938964844,293.1499938964844,279.45001220703125,38948.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054123759269714,1.0,0.0,0.0,3.394111394882202,3.394137144088745,7.686799108341802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.07177734375,0.0,1427.40673828125,1895.4371337890625,0.0,3453.981201171875,0.8787977695465088,1.0,0.0,3.0,1.0,0.0
18103740,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9619674682617188,0.5143795609474182,0.4638079702854156,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.6073961853981018,0.5584540367126465,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.874994695186615,0.3955078423023224,0.2778428792953491,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8664348721504211,0.3837413489818573,0.3653306365013122,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7271127104759216,0.2219185084104538,1.0107170343399048,284.996337890625,284.95001220703125,300.2654113769531,293.04229736328125,298.11834716796875,297.2269287109375,284.9955139160156,1.0,0.5966905951499939,0.3937223255634308,0.3937223255634308,1.0,1.0,-3.213517427444458,0.941185712814331,2.272331714630127,0.2180140167474746,0.9038729071617126,0.9038729071617126,0.0,150.85704040527344,154.0,55031.28125,0.0,2717.89111328125,1.0,279.4403991699219,283.1793212890625,296.0168762207031,299.5248107910156,293.1499938964844,293.1499938964844,279.1499938964844,33264.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965876698493958,1.0,0.0,0.0,3.518683910369873,3.518709897994995,8.261402513198846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.3369140625,0.0,1528.418701171875,1895.4371337890625,0.0,3371.755859375,0.9021375179290771,1.0,0.0,3.0,1.0,0.0
18103800,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9619674682617188,0.5143795609474182,0.4638079702854156,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.6073961853981018,0.5584540367126465,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.874994695186615,0.3955078423023224,0.2778428792953491,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8664348721504211,0.3837413489818573,0.3653306365013122,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7271127104759216,0.2219185084104538,1.0107170343399048,284.996337890625,284.95001220703125,300.2654113769531,293.04229736328125,298.11834716796875,297.2269287109375,284.9955139160156,1.0,0.5966905951499939,0.3937223255634308,0.3937223255634308,1.0,1.0,-3.213517427444458,0.941185712814331,2.272331714630127,0.2180140167474746,0.9038729071617126,0.9038729071617126,0.0,150.85704040527344,154.0,55031.28125,0.0,2717.89111328125,1.0,279.4403991699219,283.1793212890625,296.0168762207031,299.5248107910156,293.1499938964844,293.1499938964844,279.1499938964844,33264.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965876698493958,1.0,0.0,0.0,3.518683910369873,3.518709897994995,8.261402513198846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.3369140625,0.0,1528.418701171875,1895.4371337890625,0.0,3371.755859375,0.9021375179290771,1.0,0.0,3.0,1.0,0.0
18103860,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9586331844329834,0.5119882822036743,0.4619581699371338,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.609865128993988,0.5617972612380981,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8739742040634155,0.3962957561016083,0.2785427570343017,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8648573160171509,0.3837258517742157,0.3655128479003906,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7257345914840698,0.2217251360416412,1.010545253753662,284.91217041015625,284.95001220703125,300.2821655273437,293.0380859375,298.1222839355469,297.22662353515625,284.9127502441406,1.0,0.5977258086204529,0.3933961689472198,0.3933961689472198,1.0,1.0,-3.21616792678833,0.9411709904670716,2.274996995925904,0.2177597284317016,0.8252754211425781,0.8252754211425781,0.0,151.98941040039062,157.0,55589.15625,0.0,2729.490478515625,1.0,279.1594543457031,283.0754089355469,296.0599365234375,299.6721496582031,293.1499938964844,293.1499938964844,279.45001220703125,38647.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048919081687928,1.0,0.0,0.0,3.393053770065308,3.3930795192718506,7.682008913434402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.95068359375,0.0,1424.1470947265625,1895.4371337890625,0.0,3449.14013671875,0.8782958388328552,1.0,0.0,3.0,1.0,0.0
18103920,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9586331844329834,0.5119882822036743,0.4619581699371338,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.609865128993988,0.5617972612380981,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8739742040634155,0.3962957561016083,0.2785427570343017,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8648573160171509,0.3837258517742157,0.3655128479003906,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7257345914840698,0.2217251360416412,1.010545253753662,284.91217041015625,284.95001220703125,300.2821655273437,293.0380859375,298.1222839355469,297.22662353515625,284.9127502441406,1.0,0.5977258086204529,0.3933961689472198,0.3933961689472198,1.0,1.0,-3.21616792678833,0.9411709904670716,2.274996995925904,0.2177597284317016,0.8252754211425781,0.8252754211425781,0.0,151.98941040039062,157.0,55589.15625,0.0,2729.490478515625,1.0,279.1594543457031,283.0754089355469,296.0599365234375,299.6721496582031,293.1499938964844,293.1499938964844,279.45001220703125,38647.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048919081687928,1.0,0.0,0.0,3.393053770065308,3.3930795192718506,7.682008913434402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.95068359375,0.0,1424.1470947265625,1895.4371337890625,0.0,3449.14013671875,0.8782958388328552,1.0,0.0,3.0,1.0,0.0
18103980,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9551098346710204,0.5108062028884888,0.4607012271881103,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.6125538349151611,0.5660987496376038,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8727498650550842,0.3978382050991058,0.2795118391513824,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8630050420761108,0.3842913806438446,0.3659411668777466,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7240996360778809,0.2218549102544784,1.0109002590179443,284.9999694824219,284.95001220703125,300.2989807128906,293.0335388183594,298.1293334960937,297.2304382324219,284.9990539550781,1.0,0.5994120836257935,0.3930700123310089,0.3930700123310089,1.0,1.0,-3.221930980682373,0.9422401189804076,2.279690742492676,0.2177594155073166,0.9085023999214172,0.9085023999214172,0.0,153.5419158935547,160.0,55119.48828125,0.0,2749.7705078125,1.0,279.4404296875,283.1788330078125,296.0116577148437,299.5237731933594,293.1499938964844,293.1499938964844,279.1499938964844,33043.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896809458732605,1.0,0.0,0.0,3.5249922275543213,3.5250184535980225,8.291052040476643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.0400390625,0.0,1534.1907958984375,1895.4371337890625,0.0,3373.825927734375,0.9034225940704346,1.0,0.0,3.0,1.0,0.0
18104040,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9551098346710204,0.5108062028884888,0.4607012271881103,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9990000128746032,0.6125538349151611,0.5660987496376038,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8727498650550842,0.3978382050991058,0.2795118391513824,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8630050420761108,0.3842913806438446,0.3659411668777466,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7240996360778809,0.2218549102544784,1.0109002590179443,284.9999694824219,284.95001220703125,300.2989807128906,293.0335388183594,298.1293334960937,297.2304382324219,284.9990539550781,1.0,0.5994120836257935,0.3930700123310089,0.3930700123310089,1.0,1.0,-3.221930980682373,0.9422401189804076,2.279690742492676,0.2177594155073166,0.9085023999214172,0.9085023999214172,0.0,153.5419158935547,160.0,55119.48828125,0.0,2749.7705078125,1.0,279.4404296875,283.1788330078125,296.0116577148437,299.5237731933594,293.1499938964844,293.1499938964844,279.1499938964844,33043.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896809458732605,1.0,0.0,0.0,3.5249922275543213,3.5250184535980225,8.291052040476643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.0400390625,0.0,1534.1907958984375,1895.4371337890625,0.0,3373.825927734375,0.9034225940704346,1.0,0.0,3.0,1.0,0.0
18104100,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9529549479484558,0.5096638202667236,0.4600165784358978,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.6133753061294556,0.5688021183013916,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8718647360801697,0.3983047902584076,0.28000208735466,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8618170619010925,0.3843159079551697,0.3661620318889618,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7230885028839111,0.2217756062746048,1.0111750364303589,284.8799743652344,284.95001220703125,300.30743408203125,293.0311279296875,298.1300048828125,297.2283630371094,284.878662109375,1.0,0.6004520654678345,0.392906904220581,0.392906904220581,1.0,1.0,-3.225545644760132,0.94302499294281,2.282520771026612,0.2178629785776138,0.8255113363265991,0.8255113363265991,0.0,154.5220947265625,160.0,55938.82421875,0.0,2762.5556640625,1.0,279.2011413574219,283.04278564453125,296.0667419433594,299.7370300292969,293.1499938964844,293.1499938964844,279.1499938964844,37959.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034497141838074,1.0,0.0,0.0,3.484002113342285,3.484028577804565,8.099349315671134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.5693359375,0.0,1521.85400390625,1895.4371337890625,0.0,3435.71923828125,0.8954631090164185,1.0,0.0,3.0,1.0,0.0
18104160,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9499102234840392,0.5084409117698669,0.4589211046695709,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9990000128746032,0.6139096021652222,0.5724298357963562,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8703031539916992,0.3986908197402954,0.2802896797657013,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.859992504119873,0.3842461705207824,0.3661388754844665,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7215508222579956,0.2216135412454605,1.0107136964797974,284.9119873046875,284.95001220703125,300.31591796875,293.02862548828125,298.1291198730469,297.2242736816406,284.9132080078125,1.0,0.6015228033065796,0.3926576375961303,0.3926576375961303,1.0,1.0,-3.228353977203369,0.943308651447296,2.2850453853607178,0.2176061868667602,0.828525185585022,0.828525185585022,0.0,155.7528076171875,163.0,55737.609375,0.0,2775.094970703125,1.0,279.1591491699219,283.0710754394531,296.0541381835937,299.67584228515625,293.1499938964844,293.1499938964844,279.45001220703125,38641.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057945013046264,1.0,0.0,0.0,3.4049205780029297,3.4049463272094727,7.735836220490455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.75830078125,0.0,1437.20947265625,1895.4371337890625,0.0,3457.53466796875,0.8809946775436401,1.0,0.0,3.0,1.0,0.0
18104220,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.945081353187561,0.507291316986084,0.4577053487300873,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.6156151294708252,0.5787361264228821,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8681640028953552,0.4003103077411651,0.2813246548175812,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8572108745574951,0.3847897946834564,0.3665647804737091,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7191037535667419,0.2216967195272445,1.010962963104248,285.00128173828125,284.95001220703125,300.3329162597656,293.0233459472656,298.1327514648437,297.22369384765625,285.0003662109375,1.0,0.6039226055145264,0.3921590447425842,0.3921590447425842,1.0,1.0,-3.23652720451355,0.9447274804115297,2.291799783706665,0.2172485440969467,0.913411557674408,0.913411557674408,0.0,158.05575561523438,166.0,55301.40625,0.0,2804.643798828125,1.0,279.4405517578125,283.17486572265625,296.0035400390625,299.5270080566406,293.1499938964844,293.1499938964844,279.1499938964844,32974.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981075882911682,1.0,0.0,0.0,3.540555000305176,3.540581226348877,8.364422683371231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.5625,0.0,1551.9801025390625,1895.4371337890625,0.0,3385.937744140625,0.9069771766662598,1.0,0.0,3.0,1.0,0.0
18104280,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.945081353187561,0.507291316986084,0.4577053487300873,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9990000128746032,0.6156151294708252,0.5787361264228821,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8681640028953552,0.4003103077411651,0.2813246548175812,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8572108745574951,0.3847897946834564,0.3665647804737091,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7191037535667419,0.2216967195272445,1.010962963104248,285.00128173828125,284.95001220703125,300.3329162597656,293.0233459472656,298.1327514648437,297.22369384765625,285.0003662109375,1.0,0.6039226055145264,0.3921590447425842,0.3921590447425842,1.0,1.0,-3.23652720451355,0.9447274804115297,2.291799783706665,0.2172485440969467,0.913411557674408,0.913411557674408,0.0,158.05575561523438,166.0,55301.40625,0.0,2804.643798828125,1.0,279.4405517578125,283.17486572265625,296.0035400390625,299.5270080566406,293.1499938964844,293.1499938964844,279.1499938964844,32974.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981075882911682,1.0,0.0,0.0,3.540555000305176,3.540581226348877,8.364422683371231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.5625,0.0,1551.9801025390625,1895.4371337890625,0.0,3385.937744140625,0.9069771766662598,1.0,0.0,3.0,1.0,0.0
18104340,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9378966093063354,0.5049451589584351,0.4559853076934814,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9981560111045836,0.6162200570106506,0.5836906433105469,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8643354177474976,0.4012221395969391,0.2821777760982513,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8528355360031128,0.3847092390060425,0.3667758703231811,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7153056859970093,0.2214017063379287,1.010749101638794,284.9103088378906,284.95001220703125,300.3500061035156,293.0176086425781,298.1301574707031,297.2145690917969,284.9107971191406,1.0,0.6063281297683716,0.3916604816913605,0.3916604816913605,1.0,1.0,-3.241450071334839,0.9450132846832277,2.296436786651612,0.2166381627321243,0.8311389684677124,0.8311389684677124,0.0,161.24078369140625,169.0,55925.88671875,0.0,2832.44677734375,1.0,279.15924072265625,283.063720703125,296.0438842773437,299.67803955078125,293.1499938964844,293.1499938964844,279.45001220703125,38538.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073114395141602,1.0,0.0,0.0,3.4236409664154053,3.423666954040528,7.821134317964606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.88232421875,0.0,1457.333251953125,1895.4371337890625,0.0,3471.635986328125,0.8851508498191833,1.0,0.0,3.0,1.0,0.0
18104400,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9378966093063354,0.5049451589584351,0.4559853076934814,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9981560111045836,0.6162200570106506,0.5836906433105469,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8643354177474976,0.4012221395969391,0.2821777760982513,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8528355360031128,0.3847092390060425,0.3667758703231811,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7153056859970093,0.2214017063379287,1.010749101638794,284.9103088378906,284.95001220703125,300.3500061035156,293.0176086425781,298.1301574707031,297.2145690917969,284.9107971191406,1.0,0.6063281297683716,0.3916604816913605,0.3916604816913605,1.0,1.0,-3.241450071334839,0.9450132846832277,2.296436786651612,0.2166381627321243,0.8311389684677124,0.8311389684677124,0.0,161.24078369140625,169.0,55925.88671875,0.0,2832.44677734375,1.0,279.15924072265625,283.063720703125,296.0438842773437,299.67803955078125,293.1499938964844,293.1499938964844,279.45001220703125,38538.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073114395141602,1.0,0.0,0.0,3.4236409664154053,3.423666954040528,7.821134317964606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.88232421875,0.0,1457.333251953125,1895.4371337890625,0.0,3471.635986328125,0.8851508498191833,1.0,0.0,3.0,1.0,0.0
18104460,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9432032108306884,0.5078020095825195,0.4574594795703888,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6224449276924133,0.5815216898918152,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.871035099029541,0.4071471095085144,0.2854547202587127,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8586640357971191,0.3895683884620666,0.3702104389667511,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7214078307151794,0.2260853201150894,1.026117920875549,285.0204467773437,284.95001220703125,300.367431640625,293.01104736328125,298.1659851074219,297.2574768066406,285.0209045410156,1.0,0.6103171706199646,0.391139805316925,0.391139805316925,1.0,1.0,-3.2742254734039307,0.9548147320747375,2.319410562515259,0.2187227457761764,0.9343402981758118,0.9343402981758118,0.0,160.50643920898438,172.0,55905.375,0.0,2890.787353515625,1.0,279.4407653808594,283.1810302734375,295.9945983886719,299.54351806640625,293.1499938964844,293.1499938964844,279.1499938964844,32348.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001137018203735,1.0,0.0,0.0,3.572674036026001,3.572700500488281,8.516870479979843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.2392578125,0.0,1585.615966796875,1895.4371337890625,0.0,3404.64404296875,0.9140555262565612,1.0,0.0,3.0,1.0,0.0
18104520,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9432032108306884,0.5078020095825195,0.4574594795703888,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6224449276924133,0.5815216898918152,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.871035099029541,0.4071471095085144,0.2854547202587127,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8586640357971191,0.3895683884620666,0.3702104389667511,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7214078307151794,0.2260853201150894,1.026117920875549,285.0204467773437,284.95001220703125,300.367431640625,293.01104736328125,298.1659851074219,297.2574768066406,285.0209045410156,1.0,0.6103171706199646,0.391139805316925,0.391139805316925,1.0,1.0,-3.2742254734039307,0.9548147320747375,2.319410562515259,0.2187227457761764,0.9343402981758118,0.9343402981758118,0.0,160.50643920898438,172.0,55905.375,0.0,2890.787353515625,1.0,279.4407653808594,283.1810302734375,295.9945983886719,299.54351806640625,293.1499938964844,293.1499938964844,279.1499938964844,32348.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001137018203735,1.0,0.0,0.0,3.572674036026001,3.572700500488281,8.516870479979843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.2392578125,0.0,1585.615966796875,1895.4371337890625,0.0,3404.64404296875,0.9140555262565612,1.0,0.0,3.0,1.0,0.0
18104580,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9417521357536316,0.5075713992118835,0.4579075276851654,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6260881423950195,0.5844565033912659,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8716092109680176,0.4094480872154236,0.2874578535556793,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8588457107543945,0.3912587165832519,0.3723184466361999,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7225606441497803,0.2279720604419708,1.0365742444992063,284.9007873535156,284.95001220703125,300.37957763671875,293.0058898925781,298.1800537109375,297.2729187011719,284.9036865234375,1.0,0.6130818724632263,0.3907857537269592,0.3907857537269592,1.0,1.0,-3.287809133529663,0.9584751129150392,2.329334020614624,0.219120442867279,0.8502017855644226,0.8502017855644226,0.0,161.99339294433594,172.0,56942.21484375,0.0,2935.015625,1.0,279.17889404296875,283.0409545898437,296.0512084960937,299.76025390625,293.1499938964844,293.1499938964844,279.1499938964844,37811.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90959370136261,1.0,0.0,0.0,3.522407054901123,3.522433996200561,8.278894938484882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.1943359375,0.0,1565.594970703125,1895.4371337890625,0.0,3492.832763671875,0.9058870673179626,1.0,0.0,3.0,1.0,0.0
18104640,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9408657550811768,0.5073314905166626,0.4577155411243438,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9990000128746032,0.6272233128547668,0.5856568217277527,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8717007040977478,0.4103586673736572,0.2881380319595337,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.858755886554718,0.3918549418449402,0.3729643523693084,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7228671908378601,0.2286528944969177,1.0401160717010498,284.921142578125,284.95001220703125,300.3853759765625,293.0032958984375,298.18389892578125,297.2760314941406,284.92236328125,1.0,0.6145610809326172,0.3906191289424896,0.3906191289424896,1.0,1.0,-3.296471118927002,0.9609440565109252,2.335526943206787,0.2199959009885788,0.855658769607544,0.855658769607544,0.0,162.7620849609375,175.0,57050.94921875,0.0,2956.416259765625,1.0,279.1591491699219,283.0527648925781,296.0406799316406,299.7354431152344,293.1499938964844,293.1499938964844,279.45001220703125,37513.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114831686019896,1.0,0.0,0.0,3.50197982788086,3.5020065307617188,8.183151294360869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.919921875,0.0,1539.51953125,1895.4371337890625,0.0,3510.36328125,0.9020566940307616,1.0,0.0,3.0,1.0,0.0
18104700,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9388423562049866,0.5073397159576416,0.4575396478176117,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9990000128746032,0.6291397213935852,0.5887344479560852,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.87123703956604,0.4119549989700317,0.2891945242881775,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8579885959625244,0.3928774297237396,0.373904824256897,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7227343320846558,0.2296745926141739,1.044965744018555,285.0327453613281,284.95001220703125,300.39453125,292.9989624023437,298.1903991699219,297.2816467285156,285.0350036621094,1.0,0.6168274283409119,0.3903588056564331,0.3903588056564331,1.0,1.0,-3.3075125217437744,0.963974118232727,2.343538522720337,0.2205678969621658,0.9387380480766296,0.9387380480766296,0.0,164.2073974609375,175.0,56496.1796875,0.0,2988.9072265625,1.0,279.3990173339844,283.17608642578125,295.9835205078125,299.5412902832031,293.1499938964844,293.1499938964844,279.45001220703125,33064.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071313142776488,1.0,0.0,0.0,3.5686850547790527,3.568711519241333,8.497862609146978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.6484375,0.0,1586.074951171875,1895.4371337890625,0.0,3469.962158203125,0.9153703451156616,1.0,0.0,3.0,1.0,0.0
18104760,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9372491240501404,0.5074056386947632,0.4576689600944519,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.630983829498291,0.5915063619613647,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8710432052612305,0.4135695099830627,0.2903647720813751,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8574355244636536,0.3938870131969452,0.3749281167984009,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7226775288581848,0.2306192517280578,1.0496240854263306,285.0217590332031,284.95001220703125,300.4038391113281,292.994384765625,298.19598388671875,297.2867736816406,285.02032470703125,1.0,0.6191374063491821,0.389876127243042,0.389876127243042,1.0,1.0,-3.319241523742676,0.9666368961334229,2.352604627609253,0.2206268012523651,0.958071231842041,0.958071231842041,0.0,165.5934295654297,178.0,56867.3671875,0.0,3022.143798828125,1.0,279.4421081542969,283.1623840332031,295.9871520996094,299.60406494140625,293.1499938964844,293.1499938964844,279.1499938964844,32220.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065489768981934,1.0,0.0,0.0,3.655770301818848,3.655797719955444,8.917663762986194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.8203125,0.0,1686.4783935546875,1895.4371337890625,0.0,3464.549560546875,0.9330272674560548,1.0,0.0,3.0,1.0,0.0
18104820,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9312936663627625,0.5058990120887756,0.4568018317222595,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6328232884407043,0.5984898805618286,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8685286641120911,0.4156348705291748,0.2920959889888763,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8543224930763245,0.3948361575603485,0.3762122392654419,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7207381725311279,0.2316529005765915,1.05591881275177,284.9069519042969,284.95001220703125,300.4227294921875,292.9844055175781,298.196044921875,297.2816162109375,284.9083251953125,1.0,0.6235041618347168,0.3889108002185821,0.3889108002185821,1.0,1.0,-3.337804079055786,0.9701762199401855,2.3676278591156006,0.2201905846595764,0.8654487729072571,0.8654487729072571,0.0,169.17823791503906,181.0,57922.62109375,0.0,3083.103759765625,1.0,279.15771484375,283.0238342285156,296.0235595703125,299.779296875,293.1499938964844,293.1499938964844,279.45001220703125,37908.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182918667793274,1.0,0.0,0.0,3.5798046588897705,3.5798323154449463,8.55090206641762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.99267578125,0.0,1634.979248046875,1895.4371337890625,0.0,3573.386474609375,0.9200930595397948,1.0,0.0,3.0,1.0,0.0
18104880,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9312936663627625,0.5058990120887756,0.4568018317222595,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.6328232884407043,0.5984898805618286,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8685286641120911,0.4156348705291748,0.2920959889888763,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8543224930763245,0.3948361575603485,0.3762122392654419,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7207381725311279,0.2316529005765915,1.05591881275177,284.9069519042969,284.95001220703125,300.4227294921875,292.9844055175781,298.196044921875,297.2816162109375,284.9083251953125,1.0,0.6235041618347168,0.3889108002185821,0.3889108002185821,1.0,1.0,-3.337804079055786,0.9701762199401855,2.3676278591156006,0.2201905846595764,0.8654487729072571,0.8654487729072571,0.0,169.17823791503906,181.0,57922.62109375,0.0,3083.103759765625,1.0,279.15771484375,283.0238342285156,296.0235595703125,299.779296875,293.1499938964844,293.1499938964844,279.45001220703125,37908.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182918667793274,1.0,0.0,0.0,3.5798046588897705,3.5798323154449463,8.55090206641762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.99267578125,0.0,1634.979248046875,1895.4371337890625,0.0,3573.386474609375,0.9200930595397948,1.0,0.0,3.0,1.0,0.0
18104940,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9247420430183412,0.5055603384971619,0.4563223421573639,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9963962435722352,0.6353944540023804,0.6013613939285278,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8654045462608337,0.418377548456192,0.2939366996288299,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.850543737411499,0.3962324857711792,0.3774889409542084,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7179684638977051,0.2327550798654556,1.0611248016357422,285.0135498046875,284.95001220703125,300.44207763671875,292.9734802246094,298.200439453125,297.28271484375,285.0126342773437,1.0,0.6273072957992554,0.3879454731941223,0.3879454731941223,1.0,1.0,-3.350689172744751,0.9717658162117004,2.378923416137696,0.2189095020294189,0.9652115106582642,0.9652115106582642,0.0,173.090087890625,184.0,57443.890625,0.0,3133.943115234375,1.0,279.4419250488281,283.1441345214844,295.9623413085937,299.62017822265625,293.1499938964844,293.1499938964844,279.1499938964844,32831.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123510718345642,1.0,0.0,0.0,3.7098793983459473,3.709907770156861,9.183598308482032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.1904296875,0.0,1759.8179931640625,1895.4371337890625,0.0,3518.40966796875,0.9462505578994752,1.0,0.0,3.0,1.0,0.0
18105000,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9247420430183412,0.5055603384971619,0.4563223421573639,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9963962435722352,0.6353944540023804,0.6013613939285278,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8654045462608337,0.418377548456192,0.2939366996288299,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.850543737411499,0.3962324857711792,0.3774889409542084,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7179684638977051,0.2327550798654556,1.0611248016357422,285.0135498046875,284.95001220703125,300.44207763671875,292.9734802246094,298.200439453125,297.28271484375,285.0126342773437,1.0,0.6273072957992554,0.3879454731941223,0.3879454731941223,1.0,1.0,-3.350689172744751,0.9717658162117004,2.378923416137696,0.2189095020294189,0.9652115106582642,0.9652115106582642,0.0,173.090087890625,184.0,57443.890625,0.0,3133.943115234375,1.0,279.4419250488281,283.1441345214844,295.9623413085937,299.62017822265625,293.1499938964844,293.1499938964844,279.1499938964844,32831.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123510718345642,1.0,0.0,0.0,3.7098793983459473,3.709907770156861,9.183598308482032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.1904296875,0.0,1759.8179931640625,1895.4371337890625,0.0,3518.40966796875,0.9462505578994752,1.0,0.0,3.0,1.0,0.0
18105060,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9174627065658568,0.5038812160491943,0.4553006589412689,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9927051067352296,0.6371518969535828,0.6034143567085266,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8617504239082336,0.4202607274055481,0.2955330610275268,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8462989926338196,0.3968729972839355,0.3784632980823517,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7146297097206116,0.2333115041255951,1.0651072263717651,284.89874267578125,284.95001220703125,300.4617614746094,292.9616394042969,298.1995544433594,297.2759704589844,284.90057373046875,1.0,0.6306751370429993,0.3871479034423828,0.3871479034423828,1.0,1.0,-3.359821319580078,0.9725252389907836,2.387295961380005,0.2177817821502685,0.8669803738594055,0.8669803738594055,0.0,177.189453125,187.0,58299.5390625,0.0,3177.79833984375,1.0,279.15692138671875,283.00836181640625,295.9947204589844,299.7774353027344,293.1499938964844,293.1499938964844,279.45001220703125,38553.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922745406627655,1.0,0.0,0.0,3.6159069538116455,3.615935325622559,8.7242437984969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.92431640625,0.0,1684.0343017578125,1895.4371337890625,0.0,3614.47314453125,0.9288529753684998,1.0,0.0,3.0,1.0,0.0
18105120,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9174627065658568,0.5038812160491943,0.4553006589412689,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9927051067352296,0.6371518969535828,0.6034143567085266,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8617504239082336,0.4202607274055481,0.2955330610275268,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8462989926338196,0.3968729972839355,0.3784632980823517,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7146297097206116,0.2333115041255951,1.0651072263717651,284.89874267578125,284.95001220703125,300.4617614746094,292.9616394042969,298.1995544433594,297.2759704589844,284.90057373046875,1.0,0.6306751370429993,0.3871479034423828,0.3871479034423828,1.0,1.0,-3.359821319580078,0.9725252389907836,2.387295961380005,0.2177817821502685,0.8669803738594055,0.8669803738594055,0.0,177.189453125,187.0,58299.5390625,0.0,3177.79833984375,1.0,279.15692138671875,283.00836181640625,295.9947204589844,299.7774353027344,293.1499938964844,293.1499938964844,279.45001220703125,38553.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922745406627655,1.0,0.0,0.0,3.6159069538116455,3.615935325622559,8.7242437984969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.92431640625,0.0,1684.0343017578125,1895.4371337890625,0.0,3614.47314453125,0.9288529753684998,1.0,0.0,3.0,1.0,0.0
18105180,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9123883247375488,0.5035198926925659,0.4547435343265533,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9903077483177184,0.6400479674339294,0.6059117913246155,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8596714735031128,0.423003077507019,0.2973265051841736,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8434842228889465,0.3981512486934662,0.3795645833015442,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7123171091079712,0.2341838479042053,1.068926453590393,285.0122375488281,284.95001220703125,300.4818115234375,292.948974609375,298.2057189941406,297.2789001464844,285.011474609375,1.0,0.6338018178939819,0.3863503336906433,0.3863503336906433,1.0,1.0,-3.3702199459075928,0.9737268090248108,2.3964931964874268,0.2165732532739639,0.968594253063202,0.968594253063202,0.0,180.4452514648437,190.0,57719.48046875,0.0,3219.903564453125,1.0,279.442138671875,283.1361083984375,295.9326477050781,299.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,33119.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156898856163024,1.0,0.0,0.0,3.735711097717285,3.735739707946777,9.31193312680989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6875,0.0,1795.529296875,1895.4371337890625,0.0,3549.330078125,0.9524993896484376,1.0,0.0,3.0,1.0,0.0
18105240,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9123883247375488,0.5035198926925659,0.4547435343265533,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9903077483177184,0.6400479674339294,0.6059117913246155,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8596714735031128,0.423003077507019,0.2973265051841736,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8434842228889465,0.3981512486934662,0.3795645833015442,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7123171091079712,0.2341838479042053,1.068926453590393,285.0122375488281,284.95001220703125,300.4818115234375,292.948974609375,298.2057189941406,297.2789001464844,285.011474609375,1.0,0.6338018178939819,0.3863503336906433,0.3863503336906433,1.0,1.0,-3.3702199459075928,0.9737268090248108,2.3964931964874268,0.2165732532739639,0.968594253063202,0.968594253063202,0.0,180.4452514648437,190.0,57719.48046875,0.0,3219.903564453125,1.0,279.442138671875,283.1361083984375,295.9326477050781,299.60809326171875,293.1499938964844,293.1499938964844,279.1499938964844,33119.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156898856163024,1.0,0.0,0.0,3.735711097717285,3.735739707946777,9.31193312680989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6875,0.0,1795.529296875,1895.4371337890625,0.0,3549.330078125,0.9524993896484376,1.0,0.0,3.0,1.0,0.0
18105300,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9100399017333984,0.5027932524681091,0.4544731676578522,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9891969561576844,0.6410600543022156,0.6072003841400146,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8587688207626343,0.4240522384643554,0.2982577681541443,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8422142267227173,0.3985303938388824,0.3801595866680145,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7112679481506348,0.2344697415828704,1.0710045099258425,284.8802185058594,284.95001220703125,300.4919738769531,292.9423522949219,298.20635986328125,297.27691650390625,284.8770446777344,1.0,0.6353729963302612,0.3859515488147735,0.3859515488147735,1.0,1.0,-3.375786066055298,0.9744380116462708,2.401348114013672,0.2161301672458648,0.8801275491714478,0.8801275491714478,0.0,182.04754638671875,190.0,58781.0625,0.0,3241.720458984375,1.0,279.1955871582031,282.9833374023437,295.9820556640625,299.8278503417969,293.1499938964844,293.1499938964844,279.1499938964844,36938.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226547479629515,1.0,0.0,0.0,3.7168643474578857,3.716893434524536,9.218211971528944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.95703125,0.0,1800.129150390625,1895.4371337890625,0.0,3613.637939453125,0.948783278465271,1.0,0.0,3.0,1.0,0.0
18105360,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.906646192073822,0.5018600225448608,0.453717291355133,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9872612357139589,0.6418530941009521,0.6080414652824402,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8569957613945007,0.4249340891838074,0.2989372909069061,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.840144693851471,0.3987354040145874,0.380458801984787,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7094512581825256,0.2346173226833343,1.0721834897994995,284.8984375,284.95001220703125,300.5021667480469,292.935546875,298.2055053710937,297.2727966308594,284.9002685546875,1.0,0.6367691159248352,0.3856005668640136,0.3856005668640136,1.0,1.0,-3.3784868717193604,0.97431218624115,2.404174566268921,0.2154563963413238,0.8705622553825378,0.8705622553825378,0.0,184.0310211181641,193.0,58554.9375,0.0,3259.28955078125,1.0,279.1571350097656,283.0013122558594,295.96551513671875,299.76385498046875,293.1499938964844,293.1499938964844,279.45001220703125,38613.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925467610359192,1.0,0.0,0.0,3.6385250091552734,3.6385536193847656,8.833728202262137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.72509765625,0.0,1712.66943359375,1895.4371337890625,0.0,3639.528564453125,0.9341880679130554,1.0,0.0,3.0,1.0,0.0
18105420,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9026430249214172,0.5015141367912292,0.4531641900539398,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9852486848831176,0.6447117328643799,0.6105049252510071,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8555235266685486,0.4277474582195282,0.3007687330245971,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8378738760948181,0.3999768793582916,0.3815108239650726,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7074168920516968,0.2354126125574112,1.075563907623291,285.0137939453125,284.95001220703125,300.5227966308594,292.9214782714844,298.2123413085937,297.2761535644531,285.0130615234375,1.0,0.6396423578262329,0.3848986327648163,0.3848986327648163,1.0,1.0,-3.388308048248291,0.9755702018737792,2.412738084793091,0.2144275158643722,0.9739260673522948,0.9739260673522948,0.0,186.97756958007807,196.0,57938.35546875,0.0,3298.736083984375,1.0,279.4423217773437,283.1311340332031,295.9039001464844,299.5929870605469,293.1499938964844,293.1499938964844,279.1499938964844,33189.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181997776031494,1.0,0.0,0.0,3.7550861835479736,3.755115032196045,9.408774985786296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.5068359375,0.0,1821.5001220703125,1895.4371337890625,0.0,3572.535888671875,0.9570664167404176,1.0,0.0,3.0,1.0,0.0
18105480,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9026430249214172,0.5015141367912292,0.4531641900539398,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9852486848831176,0.6447117328643799,0.6105049252510071,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8555235266685486,0.4277474582195282,0.3007687330245971,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8378738760948181,0.3999768793582916,0.3815108239650726,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7074168920516968,0.2354126125574112,1.075563907623291,285.0137939453125,284.95001220703125,300.5227966308594,292.9214782714844,298.2123413085937,297.2761535644531,285.0130615234375,1.0,0.6396423578262329,0.3848986327648163,0.3848986327648163,1.0,1.0,-3.388308048248291,0.9755702018737792,2.412738084793091,0.2144275158643722,0.9739260673522948,0.9739260673522948,0.0,186.97756958007807,196.0,57938.35546875,0.0,3298.736083984375,1.0,279.4423217773437,283.1311340332031,295.9039001464844,299.5929870605469,293.1499938964844,293.1499938964844,279.1499938964844,33189.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181997776031494,1.0,0.0,0.0,3.7550861835479736,3.755115032196045,9.408774985786296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.5068359375,0.0,1821.5001220703125,1895.4371337890625,0.0,3572.535888671875,0.9570664167404176,1.0,0.0,3.0,1.0,0.0
