time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105540,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8977757692337036,0.499856561422348,0.4521431922912597,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.982402205467224,0.6464293003082275,0.6125619411468506,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8532975316047668,0.4297343492507934,0.3024190962314605,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8349292874336243,0.400515466928482,0.3823625743389129,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.704746425151825,0.2357794642448425,1.078499436378479,284.8973083496094,284.95001220703125,300.54364013671875,292.9068298339844,298.2123107910156,297.27001953125,284.8991394042969,1.0,0.6424403190612793,0.3841966986656189,0.3841966986656189,1.0,1.0,-3.396104097366333,0.9761221408843994,2.4199819564819336,0.2133837640285492,0.8743904829025269,0.8743904829025269,0.0,190.3906097412109,199.0,58782.3671875,0.0,3336.413330078125,1.0,279.1566162109375,282.9934997558594,295.9365539550781,299.7489318847656,293.1499938964844,293.1499938964844,279.45001220703125,38656.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279230833053588,1.0,0.0,0.0,3.659504652023315,3.659533262252808,8.935891173678101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.857421875,0.0,1739.4434814453125,1895.4371337890625,0.0,3662.089599609375,0.9389315843582152,1.0,0.0,3.0,1.0,0.0
18105600,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8977757692337036,0.499856561422348,0.4521431922912597,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.982402205467224,0.6464293003082275,0.6125619411468506,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8532975316047668,0.4297343492507934,0.3024190962314605,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8349292874336243,0.400515466928482,0.3823625743389129,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.704746425151825,0.2357794642448425,1.078499436378479,284.8973083496094,284.95001220703125,300.54364013671875,292.9068298339844,298.2123107910156,297.27001953125,284.8991394042969,1.0,0.6424403190612793,0.3841966986656189,0.3841966986656189,1.0,1.0,-3.396104097366333,0.9761221408843994,2.4199819564819336,0.2133837640285492,0.8743904829025269,0.8743904829025269,0.0,190.3906097412109,199.0,58782.3671875,0.0,3336.413330078125,1.0,279.1566162109375,282.9934997558594,295.9365539550781,299.7489318847656,293.1499938964844,293.1499938964844,279.45001220703125,38656.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279230833053588,1.0,0.0,0.0,3.659504652023315,3.659533262252808,8.935891173678101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.857421875,0.0,1739.4434814453125,1895.4371337890625,0.0,3662.089599609375,0.9389315843582152,1.0,0.0,3.0,1.0,0.0
18105660,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8941680788993835,0.4995177388191223,0.4515856504440307,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9804982542991638,0.6492061614990234,0.6149371266365051,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8521066308021545,0.4326212704181671,0.3042928576469421,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8328856229782104,0.401717334985733,0.3833683729171753,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7028529047966003,0.2365184724330902,1.0815892219543457,285.0148620605469,284.95001220703125,300.564697265625,292.89166259765625,298.21942138671875,297.27362060546875,285.0141296386719,1.0,0.6451866626739502,0.3835053443908691,0.3835053443908691,1.0,1.0,-3.4054596424102783,0.9772292971611024,2.4282302856445312,0.2123032808303833,0.9793355464935304,0.9793355464935304,0.0,193.23887634277344,202.0,58135.0625,0.0,3374.607666015625,1.0,279.44244384765625,283.1258850097656,295.8737487792969,299.5751953125,293.1499938964844,293.1499938964844,279.1499938964844,33240.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205754995346068,1.0,0.0,0.0,3.773340940475464,3.773370265960693,9.500476494395116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.283203125,0.0,1846.0875244140625,1895.4371337890625,0.0,3594.46875,0.9613568186759948,1.0,0.0,3.0,1.0,0.0
18105720,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8941680788993835,0.4995177388191223,0.4515856504440307,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9804982542991638,0.6492061614990234,0.6149371266365051,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8521066308021545,0.4326212704181671,0.3042928576469421,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8328856229782104,0.401717334985733,0.3833683729171753,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7028529047966003,0.2365184724330902,1.0815892219543457,285.0148620605469,284.95001220703125,300.564697265625,292.89166259765625,298.21942138671875,297.27362060546875,285.0141296386719,1.0,0.6451866626739502,0.3835053443908691,0.3835053443908691,1.0,1.0,-3.4054596424102783,0.9772292971611024,2.4282302856445312,0.2123032808303833,0.9793355464935304,0.9793355464935304,0.0,193.23887634277344,202.0,58135.0625,0.0,3374.607666015625,1.0,279.44244384765625,283.1258850097656,295.8737487792969,299.5751953125,293.1499938964844,293.1499938964844,279.1499938964844,33240.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205754995346068,1.0,0.0,0.0,3.773340940475464,3.773370265960693,9.500476494395116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.283203125,0.0,1846.0875244140625,1895.4371337890625,0.0,3594.46875,0.9613568186759948,1.0,0.0,3.0,1.0,0.0
18105780,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8909644484519958,0.4982647895812988,0.4509494006633758,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9786257743835448,0.650458037853241,0.6165679693222046,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8508461713790894,0.4341904819011688,0.3056547939777374,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8310201168060303,0.4021168053150177,0.3840743601322174,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7011399269104004,0.236780896782875,1.0839112997055054,284.881591796875,284.95001220703125,300.5807800292969,292.8798522949219,298.2195739746094,297.2691345214844,284.8841552734375,1.0,0.6472911238670349,0.3829798996448517,0.3829798996448517,1.0,1.0,-3.4119462966918945,0.9778430461883544,2.43410325050354,0.2116085439920425,0.8783325552940369,0.8783325552940369,0.0,195.68045043945312,202.0,59063.5078125,0.0,3403.907470703125,1.0,279.1664733886719,282.9740905761719,295.918701171875,299.76385498046875,293.1499938964844,293.1499938964844,279.1499938964844,38707.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295422434806824,1.0,0.0,0.0,3.704503297805786,3.704532623291016,9.157000704362872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.7841796875,0.0,1797.5205078125,1895.4371337890625,0.0,3676.94482421875,0.9486128091812134,1.0,0.0,3.0,1.0,0.0
18105840,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8895997405052185,0.4978638887405395,0.450571596622467,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.977713704109192,0.6508258581161499,0.6169089078903198,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8501500487327576,0.4346708357334137,0.3059891164302826,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8301536440849304,0.4022104740142822,0.3841801285743713,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7003229260444641,0.2368302047252655,1.0842787027359009,284.89605712890625,284.95001220703125,300.5858764648437,292.8760681152344,298.21942138671875,297.2674255371094,284.8978881835937,1.0,0.6478879451751709,0.382813960313797,0.382813960313797,1.0,1.0,-3.412872791290283,0.9776623249053956,2.435210466384888,0.2112282067537307,0.8782710433006287,0.8782710433006287,0.0,196.59378051757807,205.0,58989.515625,0.0,3411.39453125,1.0,279.1564636230469,282.98590087890625,295.9056396484375,299.7308044433594,293.1499938964844,293.1499938964844,279.45001220703125,38650.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302576780319214,1.0,0.0,0.0,3.679512739181519,3.679541826248169,9.033872174768476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.15966796875,0.0,1764.8834228515625,1895.4371337890625,0.0,3683.5029296875,0.9435030817985536,1.0,0.0,3.0,1.0,0.0
18105900,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8873845338821411,0.4975917935371399,0.4500516057014465,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9763306975364684,0.6520682573318481,0.6178335547447205,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8492149114608765,0.436061143875122,0.3068171441555023,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8288028240203857,0.4027082920074463,0.3845182359218597,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6990360617637634,0.2371130436658859,1.085290789604187,285.02020263671875,284.95001220703125,300.5965270996094,292.8681640625,298.2221984863281,297.2681884765625,285.0227966308594,1.0,0.6491518020629883,0.3824682831764221,0.3824682831764221,1.0,1.0,-3.4159724712371826,0.977679967880249,2.4382925033569336,0.210483506321907,0.963831067085266,0.963831067085266,0.0,198.2119903564453,205.0,58121.16015625,0.0,3428.0888671875,1.0,279.4027404785156,283.125732421875,295.8417663574219,299.5079345703125,293.1499938964844,293.1499938964844,279.45001220703125,34224.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924610197544098,1.0,0.0,0.0,3.723531007766724,3.723559617996216,9.251310189029028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.6943359375,0.0,1788.1014404296875,1895.4371337890625,0.0,3631.641845703125,0.9520474076271056,1.0,0.0,3.0,1.0,0.0
18105960,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8861843347549438,0.4975310266017914,0.4500057101249695,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9758298993110656,0.6535165905952454,0.6191885471343994,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8491324186325073,0.4376367330551147,0.3079082369804382,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8282268643379211,0.4033723771572113,0.3851393163204193,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.698498010635376,0.2375195026397705,1.0871175527572632,285.01611328125,284.95001220703125,300.6072082519531,292.8601379394531,298.2266540527344,297.2712097167969,285.0149841308594,1.0,0.6505500078201294,0.3821192681789398,0.3821192681789398,1.0,1.0,-3.421800136566162,0.978594958782196,2.4432051181793213,0.2100645750761032,0.9847832918167114,0.9847832918167114,0.0,199.41436767578125,208.0,58312.046875,0.0,3448.7880859375,1.0,279.4433898925781,283.1206359863281,295.8411560058594,299.5538635253906,293.1499938964844,293.1499938964844,279.1499938964844,33232.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922816812992096,1.0,0.0,0.0,3.7917611598968506,3.79179048538208,9.59345925366506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.705078125,0.0,1870.662109375,1895.4371337890625,0.0,3615.130615234375,0.9654445052146912,1.0,0.0,3.0,1.0,0.0
18106020,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8818756341934204,0.495881974697113,0.4490083754062652,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9730834364891052,0.6550387144088745,0.6210827827453613,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8473960161209106,0.4397542774677276,0.3096591830253601,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8256500959396362,0.403822124004364,0.3859177827835083,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.696079432964325,0.2377822995185852,1.0896050930023191,284.8947448730469,284.95001220703125,300.6285705566406,292.8439636230469,298.2265930175781,297.2650146484375,284.8965759277344,1.0,0.6531822681427002,0.38142129778862,0.38142129778862,1.0,1.0,-3.4289236068725586,0.9788907170295716,2.4500327110290527,0.2089225649833679,0.881957471370697,0.881957471370697,0.0,202.7403564453125,211.0,59176.19921875,0.0,3485.03662109375,1.0,279.1563415527344,282.9784240722656,295.8733825683594,299.7099609375,293.1499938964844,293.1499938964844,279.45001220703125,38641.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324966073036194,1.0,0.0,0.0,3.698214292526245,3.698243379592896,9.125936344389628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.25,0.0,1788.8780517578125,1895.4371337890625,0.0,3704.00390625,0.9477732181549072,1.0,0.0,3.0,1.0,0.0
18106080,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8818756341934204,0.495881974697113,0.4490083754062652,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9730834364891052,0.6550387144088745,0.6210827827453613,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8473960161209106,0.4397542774677276,0.3096591830253601,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8256500959396362,0.403822124004364,0.3859177827835083,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.696079432964325,0.2377822995185852,1.0896050930023191,284.8947448730469,284.95001220703125,300.6285705566406,292.8439636230469,298.2265930175781,297.2650146484375,284.8965759277344,1.0,0.6531822681427002,0.38142129778862,0.38142129778862,1.0,1.0,-3.4289236068725586,0.9788907170295716,2.4500327110290527,0.2089225649833679,0.881957471370697,0.881957471370697,0.0,202.7403564453125,211.0,59176.19921875,0.0,3485.03662109375,1.0,279.1563415527344,282.9784240722656,295.8733825683594,299.7099609375,293.1499938964844,293.1499938964844,279.45001220703125,38641.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324966073036194,1.0,0.0,0.0,3.698214292526245,3.698243379592896,9.125936344389628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.25,0.0,1788.8780517578125,1895.4371337890625,0.0,3704.00390625,0.9477732181549072,1.0,0.0,3.0,1.0,0.0
18106140,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8786405324935913,0.4955556392669678,0.4484445452690124,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9712141156196594,0.6576438546180725,0.6232755780220032,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8465309143066406,0.4428028762340545,0.3116312623023987,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8238133192062378,0.404946357011795,0.3868375718593597,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6943153142929077,0.2384272366762161,1.0922318696975708,285.0165100097656,284.95001220703125,300.6499938964844,292.82763671875,298.23394775390625,297.2690124511719,285.0154113769531,1.0,0.6557784080505371,0.3807232975959778,0.3807232975959778,1.0,1.0,-3.4375100135803223,0.9796769022941588,2.4578330516815186,0.207687646150589,0.9894939661026,0.9894939661026,0.0,205.5458526611328,214.0,58470.62890625,0.0,3521.873779296875,1.0,279.4435729980469,283.1151428222656,295.8084716796875,299.5311584472656,293.1499938964844,293.1499938964844,279.1499938964844,33295.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92499840259552,1.0,0.0,0.0,3.807908535003662,3.807938098907471,9.675341061665677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.28515625,0.0,1892.9364013671875,1895.4371337890625,0.0,3635.213134765625,0.969197154045105,1.0,0.0,3.0,1.0,0.0
18106200,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8786405324935913,0.4955556392669678,0.4484445452690124,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9712141156196594,0.6576438546180725,0.6232755780220032,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8465309143066406,0.4428028762340545,0.3116312623023987,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8238133192062378,0.404946357011795,0.3868375718593597,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6943153142929077,0.2384272366762161,1.0922318696975708,285.0165100097656,284.95001220703125,300.6499938964844,292.82763671875,298.23394775390625,297.2690124511719,285.0154113769531,1.0,0.6557784080505371,0.3807232975959778,0.3807232975959778,1.0,1.0,-3.4375100135803223,0.9796769022941588,2.4578330516815186,0.207687646150589,0.9894939661026,0.9894939661026,0.0,205.5458526611328,214.0,58470.62890625,0.0,3521.873779296875,1.0,279.4435729980469,283.1151428222656,295.8084716796875,299.5311584472656,293.1499938964844,293.1499938964844,279.1499938964844,33295.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92499840259552,1.0,0.0,0.0,3.807908535003662,3.807938098907471,9.675341061665677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.28515625,0.0,1892.9364013671875,1895.4371337890625,0.0,3635.213134765625,0.969197154045105,1.0,0.0,3.0,1.0,0.0
18106260,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8745473027229309,0.4939099848270416,0.4474537968635559,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9684765338897704,0.6590666174888611,0.6250835657119751,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8449662327766418,0.4449886381626129,0.3134333491325378,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8213376402854919,0.4053530991077423,0.3875793516635895,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6919784545898438,0.2386444211006164,1.0945252180099487,284.8934936523437,284.95001220703125,300.6714172363281,292.8111877441406,298.2337646484375,297.2627868652344,284.89532470703125,1.0,0.6583511233329773,0.3800055086612701,0.3800055086612701,1.0,1.0,-3.444321632385254,0.9797914624214172,2.464530229568481,0.2064381539821624,0.8854026794433594,0.8854026794433594,0.0,208.864486694336,217.0,59344.328125,0.0,3557.631591796875,1.0,279.1562194824219,282.9712219238281,295.8404541015625,299.68719482421875,293.1499938964844,293.1499938964844,279.45001220703125,38636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346379041671752,1.0,0.0,0.0,3.7155566215515137,3.715585947036743,9.211727274305304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.421875,0.0,1811.3616943359373,1895.4371337890625,0.0,3723.578125,0.9517430663108826,1.0,0.0,3.0,1.0,0.0
18106320,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8745473027229309,0.4939099848270416,0.4474537968635559,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9684765338897704,0.6590666174888611,0.6250835657119751,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8449662327766418,0.4449886381626129,0.3134333491325378,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8213376402854919,0.4053530991077423,0.3875793516635895,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6919784545898438,0.2386444211006164,1.0945252180099487,284.8934936523437,284.95001220703125,300.6714172363281,292.8111877441406,298.2337646484375,297.2627868652344,284.89532470703125,1.0,0.6583511233329773,0.3800055086612701,0.3800055086612701,1.0,1.0,-3.444321632385254,0.9797914624214172,2.464530229568481,0.2064381539821624,0.8854026794433594,0.8854026794433594,0.0,208.864486694336,217.0,59344.328125,0.0,3557.631591796875,1.0,279.1562194824219,282.9712219238281,295.8404541015625,299.68719482421875,293.1499938964844,293.1499938964844,279.45001220703125,38636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346379041671752,1.0,0.0,0.0,3.7155566215515137,3.715585947036743,9.211727274305304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.421875,0.0,1811.3616943359373,1895.4371337890625,0.0,3723.578125,0.9517430663108826,1.0,0.0,3.0,1.0,0.0
18106380,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8714747428894043,0.4935884475708008,0.4468906819820404,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9666115641593932,0.6615839600563049,0.6271877884864807,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8442313075065613,0.4481202661991119,0.3154586553573608,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8195632696151733,0.4064400494098663,0.3884604871273041,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6902651786804199,0.239248052239418,1.0969560146331787,285.0170593261719,284.95001220703125,300.6928100585937,292.7947692871094,298.2411193847656,297.2669677734375,285.0159606933594,1.0,0.6608887910842896,0.3792877197265625,0.3792877197265625,1.0,1.0,-3.4525842666625977,0.9803889393806458,2.4721953868865967,0.2050864547491073,0.9939401149749756,0.9939401149749756,0.0,211.663818359375,220.0,58611.85546875,0.0,3593.9755859375,1.0,279.44366455078125,283.1100158691406,295.7752990722656,299.50665283203125,293.1499938964844,293.1499938964844,279.1499938964844,33348.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270780682563782,1.0,0.0,0.0,3.822519302368164,3.822549104690552,9.749732043928816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4384765625,0.0,1913.2242431640625,1895.4371337890625,0.0,3654.32958984375,0.9726467728614808,1.0,0.0,3.0,1.0,0.0
18106440,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8714747428894043,0.4935884475708008,0.4468906819820404,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9666115641593932,0.6615839600563049,0.6271877884864807,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8442313075065613,0.4481202661991119,0.3154586553573608,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8195632696151733,0.4064400494098663,0.3884604871273041,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6902651786804199,0.239248052239418,1.0969560146331787,285.0170593261719,284.95001220703125,300.6928100585937,292.7947692871094,298.2411193847656,297.2669677734375,285.0159606933594,1.0,0.6608887910842896,0.3792877197265625,0.3792877197265625,1.0,1.0,-3.4525842666625977,0.9803889393806458,2.4721953868865967,0.2050864547491073,0.9939401149749756,0.9939401149749756,0.0,211.663818359375,220.0,58611.85546875,0.0,3593.9755859375,1.0,279.44366455078125,283.1100158691406,295.7752990722656,299.50665283203125,293.1499938964844,293.1499938964844,279.1499938964844,33348.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270780682563782,1.0,0.0,0.0,3.822519302368164,3.822549104690552,9.749732043928816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.4384765625,0.0,1913.2242431640625,1895.4371337890625,0.0,3654.32958984375,0.9726467728614808,1.0,0.0,3.0,1.0,0.0
18106500,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8700058460235596,0.4928937256336212,0.4466540813446045,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9657307267189026,0.662381649017334,0.6282968521118164,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8439316749572754,0.4493465423583984,0.3165243268013,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8187465071678162,0.4067246317863464,0.3889724016189575,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6895022392272949,0.2394117265939712,1.098477840423584,284.8813781738281,284.95001220703125,300.7034606933594,292.7865905761719,298.241943359375,297.2651672363281,284.87774658203125,1.0,0.662227988243103,0.3789288401603699,0.3789288401603699,1.0,1.0,-3.457368850708008,0.98089200258255,2.4764769077301025,0.2046163380146026,0.9040487408638,0.9040487408638,0.0,213.0923614501953,220.0,59728.61328125,0.0,3613.9443359375,1.0,279.1938171386719,282.9527587890625,295.8240661621094,299.72705078125,293.1499938964844,293.1499938964844,279.1499938964844,36740.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338783025741576,1.0,0.0,0.0,3.806840658187866,3.806870937347412,9.6699159257696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.8134765625,0.0,1918.3780517578125,1895.4371337890625,0.0,3716.637939453125,0.969695806503296,1.0,0.0,3.0,1.0,0.0
18106560,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8675894141197205,0.4919517338275909,0.4459085762500763,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9638858437538148,0.6629114747047424,0.628910481929779,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8428235650062561,0.4503787755966186,0.3173134922981262,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8171644806861877,0.4068077802658081,0.3891673386096954,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6880067586898804,0.2394244521856308,1.0990703105926514,284.89276123046875,284.95001220703125,300.714111328125,292.7784423828125,298.2408142089844,297.2607421875,284.8945617675781,1.0,0.6634069085121155,0.378574013710022,0.378574013710022,1.0,1.0,-3.4591102600097656,0.980398416519165,2.4787118434906006,0.203798308968544,0.8889341950416565,0.8889341950416565,0.0,214.97642517089844,223.0,59497.03515625,0.0,3629.2861328125,1.0,279.1565246582031,282.9647521972656,295.8072509765625,299.6630859375,293.1499938964844,293.1499938964844,279.45001220703125,38581.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366273283958436,1.0,0.0,0.0,3.731719493865967,3.731749057769776,9.292043614550494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.7666015625,0.0,1832.1015625,1895.4371337890625,0.0,3741.73388671875,0.9554890990257264,1.0,0.0,3.0,1.0,0.0
18106620,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8646745085716248,0.4916333258152008,0.4453485906124115,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9620282649993896,0.6653395295143127,0.6309282779693604,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8422099351882935,0.4535938501358032,0.3193943202495575,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8154371380805969,0.4078588187694549,0.3900133669376373,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6863453984260559,0.2399903386831283,1.1013277769088743,285.0176086425781,284.95001220703125,300.7353210449219,292.7622985839844,298.2481994628906,297.2650756835937,285.0165710449219,1.0,0.6658920645713806,0.3778643906116485,0.3778643906116485,1.0,1.0,-3.4670886993408203,0.9809049963951112,2.4861836433410645,0.2024198770523071,0.9982337355613708,0.9982337355613708,0.0,217.77056884765625,226.0,58740.5625,0.0,3665.212158203125,1.0,279.4437866210937,283.1050720214844,295.7425231933594,299.4816589355469,293.1499938964844,293.1499938964844,279.1499938964844,33396.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290336966514589,1.0,0.0,0.0,3.836143493652344,3.836173534393311,9.819356137086288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.126953125,0.0,1932.2567138671875,1895.4371337890625,0.0,3672.281005859375,0.9758626222610474,1.0,0.0,3.0,1.0,0.0
18106680,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8646745085716248,0.4916333258152008,0.4453485906124115,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9620282649993896,0.6653395295143127,0.6309282779693604,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8422099351882935,0.4535938501358032,0.3193943202495575,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8154371380805969,0.4078588187694549,0.3900133669376373,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6863453984260559,0.2399903386831283,1.1013277769088743,285.0176086425781,284.95001220703125,300.7353210449219,292.7622985839844,298.2481994628906,297.2650756835937,285.0165710449219,1.0,0.6658920645713806,0.3778643906116485,0.3778643906116485,1.0,1.0,-3.4670886993408203,0.9809049963951112,2.4861836433410645,0.2024198770523071,0.9982337355613708,0.9982337355613708,0.0,217.77056884765625,226.0,58740.5625,0.0,3665.212158203125,1.0,279.4437866210937,283.1050720214844,295.7425231933594,299.4816589355469,293.1499938964844,293.1499938964844,279.1499938964844,33396.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290336966514589,1.0,0.0,0.0,3.836143493652344,3.836173534393311,9.819356137086288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.126953125,0.0,1932.2567138671875,1895.4371337890625,0.0,3672.281005859375,0.9758626222610474,1.0,0.0,3.0,1.0,0.0
18106740,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8609845638275146,0.4899992644786834,0.4443746507167816,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9593149423599244,0.6665666699409485,0.6325658559799194,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8409438729286194,0.4559215903282165,0.3213025629520416,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8130905628204346,0.4081866145133972,0.3906876742839813,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6841623187065125,0.2401280552148819,1.1032830476760864,284.8914489746094,284.95001220703125,300.75634765625,292.74639892578125,298.24774169921875,297.2587890625,284.8932189941406,1.0,0.6683610677719116,0.3771547675132751,0.3771547675132751,1.0,1.0,-3.473356246948242,0.9808232188224792,2.492532968521118,0.2011023312807083,0.8918932676315308,0.8918932676315308,0.0,221.0805206298828,229.0,59636.87109375,0.0,3700.13818359375,1.0,279.156005859375,282.9578552246094,295.77520751953125,299.6391296386719,293.1499938964844,293.1499938964844,279.45001220703125,38612.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385628700256348,1.0,0.0,0.0,3.7467315196990967,3.746761322021485,9.36695471409621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.82275390625,0.0,1852.150634765625,1895.4371337890625,0.0,3759.369384765625,0.9588746428489684,1.0,0.0,3.0,1.0,0.0
18106800,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8609845638275146,0.4899992644786834,0.4443746507167816,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9593149423599244,0.6665666699409485,0.6325658559799194,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8409438729286194,0.4559215903282165,0.3213025629520416,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8130905628204346,0.4081866145133972,0.3906876742839813,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6841623187065125,0.2401280552148819,1.1032830476760864,284.8914489746094,284.95001220703125,300.75634765625,292.74639892578125,298.24774169921875,297.2587890625,284.8932189941406,1.0,0.6683610677719116,0.3771547675132751,0.3771547675132751,1.0,1.0,-3.473356246948242,0.9808232188224792,2.492532968521118,0.2011023312807083,0.8918932676315308,0.8918932676315308,0.0,221.0805206298828,229.0,59636.87109375,0.0,3700.13818359375,1.0,279.156005859375,282.9578552246094,295.77520751953125,299.6391296386719,293.1499938964844,293.1499938964844,279.45001220703125,38612.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385628700256348,1.0,0.0,0.0,3.7467315196990967,3.746761322021485,9.36695471409621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.82275390625,0.0,1852.150634765625,1895.4371337890625,0.0,3759.369384765625,0.9588746428489684,1.0,0.0,3.0,1.0,0.0
18106860,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8582126498222351,0.4896871149539947,0.4438144564628601,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9574586749076844,0.6689066886901855,0.6344927549362183,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8404363393783569,0.4592225849628448,0.3234370946884155,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8113875985145569,0.4092037081718445,0.3914969265460968,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6825458407402039,0.2406589835882187,1.1053698062896729,285.0182800292969,284.95001220703125,300.7771911621094,292.7308959960937,298.2551574707031,297.2632751464844,285.0173034667969,1.0,0.6707950830459595,0.376471608877182,0.376471608877182,1.0,1.0,-3.481040000915528,0.98129004240036,2.4997498989105225,0.1997474133968353,1.0,1.0,0.0,223.8726959228516,232.0,58857.8125,0.0,3735.61572265625,1.0,279.44384765625,283.1005249023437,295.710693359375,299.4567565917969,293.1499938964844,293.1499938964844,279.1499938964844,33461.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308695793151855,1.0,0.0,0.0,3.8485219478607178,3.848551988601685,9.882827498586266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.279296875,0.0,1949.82958984375,1895.4371337890625,0.0,3689.109375,0.978793740272522,1.0,0.0,3.0,1.0,0.0
18106920,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8582126498222351,0.4896871149539947,0.4438144564628601,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9574586749076844,0.6689066886901855,0.6344927549362183,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8404363393783569,0.4592225849628448,0.3234370946884155,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8113875985145569,0.4092037081718445,0.3914969265460968,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6825458407402039,0.2406589835882187,1.1053698062896729,285.0182800292969,284.95001220703125,300.7771911621094,292.7308959960937,298.2551574707031,297.2632751464844,285.0173034667969,1.0,0.6707950830459595,0.376471608877182,0.376471608877182,1.0,1.0,-3.481040000915528,0.98129004240036,2.4997498989105225,0.1997474133968353,1.0,1.0,0.0,223.8726959228516,232.0,58857.8125,0.0,3735.61572265625,1.0,279.44384765625,283.1005249023437,295.710693359375,299.4567565917969,293.1499938964844,293.1499938964844,279.1499938964844,33461.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308695793151855,1.0,0.0,0.0,3.8485219478607178,3.848551988601685,9.882827498586266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.279296875,0.0,1949.82958984375,1895.4371337890625,0.0,3689.109375,0.978793740272522,1.0,0.0,3.0,1.0,0.0
18106980,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8554162383079529,0.4883228540420532,0.4430935084819793,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9553611278533936,0.6698711514472961,0.6358904838562012,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8396136164665222,0.4612445533275604,0.3251366913318634,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.809576690196991,0.4094660878181457,0.3920998573303222,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6808972954750061,0.2407634556293487,1.10708487033844,284.8840026855469,284.95001220703125,300.7945251464844,292.7182006835937,298.2547912597656,297.25811767578125,284.8856811523437,1.0,0.6728663444519043,0.3758977949619293,0.3758977949619293,1.0,1.0,-3.4866979122161865,0.9814022779464722,2.505295753479004,0.1987572312355041,0.8969529867172241,0.8969529867172241,0.0,226.57635498046875,232.0,59825.98828125,0.0,3765.670166015625,1.0,279.1622009277344,282.94598388671875,295.7524108886719,299.63604736328125,293.1499938964844,293.1499938964844,279.1499938964844,38507.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399144053459167,1.0,0.0,0.0,3.777199268341065,3.7772293090820312,9.519914669908758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.3564453125,0.0,1892.0106201171875,1895.4371337890625,0.0,3771.666748046875,0.965557098388672,1.0,0.0,3.0,1.0,0.0
18107040,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8547011613845825,0.4880638122558594,0.4428447484970093,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9547542929649352,0.6700398325920105,0.6360409259796143,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8392953276634216,0.4616252779960632,0.3253967463970184,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8090655207633972,0.4094968438148498,0.3921372592449188,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6804310083389282,0.2407628893852234,1.1071698665618896,284.8920593261719,284.95001220703125,300.7978210449219,292.7158203125,298.2546081542969,297.25701904296875,284.8935852050781,1.0,0.6732164025306702,0.3757884800434112,0.3757884800434112,1.0,1.0,-3.48703932762146,0.98118257522583,2.50585675239563,0.1984637677669525,0.8955003023147583,0.8955003023147583,0.0,227.18283081054688,235.0,59766.74609375,0.0,3770.12939453125,1.0,279.1568298339844,282.95294189453125,295.7435607910156,299.61480712890625,293.1499938964844,293.1499938964844,279.45001220703125,38518.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402695894241332,1.0,0.0,0.0,3.7608180046081534,3.760848045349121,9.437521271138394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.603515625,0.0,1870.1563720703125,1895.4371337890625,0.0,3774.896240234375,0.962104082107544,1.0,0.0,3.0,1.0,0.0
18107100,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8529680967330933,0.4877918362617492,0.4423292577266693,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.953378975391388,0.6710461974143982,0.6367348432540894,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8387285470962524,0.463215559720993,0.3263522982597351,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8078632354736328,0.4098964333534241,0.3923790156841278,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6793230772018433,0.2409442067146301,1.1077156066894531,285.0196533203125,284.95001220703125,300.8080444335937,292.70849609375,298.25732421875,297.258056640625,285.0224914550781,1.0,0.6743396520614624,0.3754469156265259,0.3754469156265259,1.0,1.0,-3.489343404769897,0.9809052348136902,2.5084381103515625,0.1976021230220794,0.9825167655944824,0.9825167655944824,0.0,228.7921295166016,235.0,58810.5859375,0.0,3785.44140625,1.0,279.4046936035156,283.0977478027344,295.6808166503906,299.38885498046875,293.1499938964844,293.1499938964844,279.45001220703125,34473.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345327019691468,1.0,0.0,0.0,3.797625780105591,3.7976555824279785,9.623158803151457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.6298828125,0.0,1888.2156982421875,1895.4371337890625,0.0,3722.616943359375,0.969319224357605,1.0,0.0,3.0,1.0,0.0
18107160,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8520795702934265,0.487756609916687,0.4422943294048309,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.952918529510498,0.6722911596298218,0.6378864645957947,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8389002680778503,0.4650127291679382,0.327591210603714,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8073853254318237,0.4104827046394348,0.3929182887077331,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6788725256919861,0.2412632554769516,1.1091219186782837,285.0196228027344,284.95001220703125,300.81817626953125,292.7012939453125,298.2619323730469,297.2616577148437,285.01873779296875,1.0,0.6756066083908081,0.3751034736633301,0.3751034736633301,1.0,1.0,-3.494513511657715,0.9815588593482972,2.5129544734954834,0.1970653235912323,1.0,1.0,0.0,229.96603393554688,238.0,58962.390625,0.0,3805.3046875,1.0,279.4439697265625,283.09686279296875,295.6806335449219,299.4328308105469,293.1499938964844,293.1499938964844,279.1499938964844,33549.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93255615234375,1.0,0.0,0.0,3.8591389656066895,3.8591692447662354,9.937431286743958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.1533203125,0.0,1965.24853515625,1895.4371337890625,0.0,3704.548828125,0.9813256859779358,1.0,0.0,3.0,1.0,0.0
18107220,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8487504720687866,0.4861461520195007,0.4413393437862396,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9502449035644532,0.6733324527740479,0.639354944229126,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8378888368606567,0.4674924910068512,0.3296084105968475,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8050816059112549,0.410745233297348,0.3935328423976898,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6768374443054199,0.2413383722305297,1.1107994318008425,284.8919677734375,284.95001220703125,300.8382263183594,292.6874389648437,298.2611999511719,297.2554626464844,284.8934631347656,1.0,0.6779870390892029,0.3744166195392608,0.3744166195392608,1.0,1.0,-3.5003256797790527,0.9813619256019592,2.5189638137817383,0.19573475420475,0.8986388444900513,0.8986388444900513,0.0,233.2686309814453,226.0,59890.17578125,0.0,3839.542236328125,1.0,279.1567687988281,282.9476623535156,295.7148742675781,299.5929260253906,293.1499938964844,293.1499938964844,279.45001220703125,38479.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941877007484436,1.0,0.0,0.0,3.773808479309082,3.773838520050049,9.502830380370142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.71923828125,0.0,1887.2340087890625,1895.4371337890625,0.0,3789.498291015625,0.9650553464889526,1.0,0.0,3.0,1.0,0.0
18107280,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8487504720687866,0.4861461520195007,0.4413393437862396,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9502449035644532,0.6733324527740479,0.639354944229126,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8378888368606567,0.4674924910068512,0.3296084105968475,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8050816059112549,0.410745233297348,0.3935328423976898,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6768374443054199,0.2413383722305297,1.1107994318008425,284.8919677734375,284.95001220703125,300.8382263183594,292.6874389648437,298.2611999511719,297.2554626464844,284.8934631347656,1.0,0.6779870390892029,0.3744166195392608,0.3744166195392608,1.0,1.0,-3.5003256797790527,0.9813619256019592,2.5189638137817383,0.19573475420475,0.8986388444900513,0.8986388444900513,0.0,233.2686309814453,226.0,59890.17578125,0.0,3839.542236328125,1.0,279.1567687988281,282.9476623535156,295.7148742675781,299.5929260253906,293.1499938964844,293.1499938964844,279.45001220703125,38479.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941877007484436,1.0,0.0,0.0,3.773808479309082,3.773838520050049,9.502830380370142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.71923828125,0.0,1887.2340087890625,1895.4371337890625,0.0,3789.498291015625,0.9650553464889526,1.0,0.0,3.0,1.0,0.0
18107340,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8522200584411621,0.4858627021312713,0.4405460357666015,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9560497403144836,0.6755028367042542,0.6408478021621704,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8433704376220703,0.4709801375865936,0.3316656351089477,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8093442320823669,0.4117122888565063,0.3940196931362152,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6804406046867371,0.2418242394924163,1.111372470855713,285.0191955566406,284.95001220703125,300.8579406738281,292.6742858886719,298.2683410644531,297.2603454589844,285.0183410644531,1.0,0.676155686378479,0.3737297654151916,0.3737297654151916,1.0,1.0,-3.5049099922180176,0.9807670712471008,2.524142980575561,0.1940606236457824,1.0,1.0,0.0,229.1138916015625,214.0,59031.58203125,0.0,3826.185791015625,1.0,279.44403076171875,283.0922546386719,295.65313720703125,299.4102478027344,293.1499938964844,293.1499938964844,279.1499938964844,33696.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340545535087584,1.0,0.0,0.0,3.868442296981812,3.868472814559937,9.985401447920594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.4013671875,0.0,1979.379150390625,1895.4371337890625,0.0,3718.24853515625,0.9834967851638794,1.0,0.0,3.0,1.0,0.0
