time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107400,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8522200584411621,0.4858627021312713,0.4405460357666015,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9560497403144836,0.6755028367042542,0.6408478021621704,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8433704376220703,0.4709801375865936,0.3316656351089477,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8093442320823669,0.4117122888565063,0.3940196931362152,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.6804406046867371,0.2418242394924163,1.111372470855713,285.0191955566406,284.95001220703125,300.8579406738281,292.6742858886719,298.2683410644531,297.2603454589844,285.0183410644531,1.0,0.676155686378479,0.3737297654151916,0.3737297654151916,1.0,1.0,-3.5049099922180176,0.9807670712471008,2.524142980575561,0.1940606236457824,1.0,1.0,0.0,229.1138916015625,214.0,59031.58203125,0.0,3826.185791015625,1.0,279.44403076171875,283.0922546386719,295.65313720703125,299.4102478027344,293.1499938964844,293.1499938964844,279.1499938964844,33696.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340545535087584,1.0,0.0,0.0,3.868442296981812,3.868472814559937,9.985401447920594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.4013671875,0.0,1979.379150390625,1895.4371337890625,0.0,3718.24853515625,0.9834967851638794,1.0,0.0,3.0,1.0,0.0
18107460,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8587707877159119,0.4843440055847168,0.4392583668231964,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.965379536151886,0.6765024065971375,0.6418486833572388,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.852009117603302,0.4736034870147705,0.3334637582302093,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8164236545562744,0.4120056629180908,0.394230842590332,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6868239641189575,0.2419441640377044,1.111184000968933,284.8898620605469,284.95001220703125,300.87725830078125,292.6619873046875,298.2676696777344,297.2548217773437,284.8913269042969,1.0,0.6724338531494141,0.3730461001396179,0.3730461001396179,1.0,1.0,-3.5067672729492188,0.9792742133140564,2.5274930000305176,0.1923258602619171,0.8987135887145996,0.8987135887145996,0.0,221.5578155517578,202.0,59914.21875,0.0,3785.59033203125,1.0,279.1567077636719,282.9424133300781,295.6882019042969,299.5680847167969,293.1499938964844,293.1499938964844,278.8500061035156,38581.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431171417236328,1.0,0.0,0.0,3.78044319152832,3.780473232269287,9.53627363742271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.6416015625,0.0,1896.9510498046875,1895.4371337890625,0.0,3800.749755859375,0.9666391015052797,1.0,0.0,3.0,1.0,0.0
18107520,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8587707877159119,0.4843440055847168,0.4392583668231964,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.965379536151886,0.6765024065971375,0.6418486833572388,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.852009117603302,0.4736034870147705,0.3334637582302093,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8164236545562744,0.4120056629180908,0.394230842590332,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6868239641189575,0.2419441640377044,1.111184000968933,284.8898620605469,284.95001220703125,300.87725830078125,292.6619873046875,298.2676696777344,297.2548217773437,284.8913269042969,1.0,0.6724338531494141,0.3730461001396179,0.3730461001396179,1.0,1.0,-3.5067672729492188,0.9792742133140564,2.5274930000305176,0.1923258602619171,0.8987135887145996,0.8987135887145996,0.0,221.5578155517578,202.0,59914.21875,0.0,3785.59033203125,1.0,279.1567077636719,282.9424133300781,295.6882019042969,299.5680847167969,293.1499938964844,293.1499938964844,278.8500061035156,38581.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431171417236328,1.0,0.0,0.0,3.78044319152832,3.780473232269287,9.53627363742271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.6416015625,0.0,1896.9510498046875,1895.4371337890625,0.0,3800.749755859375,0.9666391015052797,1.0,0.0,3.0,1.0,0.0
18107580,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8671572804450989,0.4828700125217438,0.4374613165855407,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9760304689407348,0.6773738861083984,0.6421976685523987,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8626345992088318,0.4762395024299621,0.3349413573741913,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8248439431190491,0.4121660590171814,0.3939612209796905,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6946294903755188,0.2419344782829284,1.1092932224273682,284.8812561035156,284.95001220703125,300.89617919921875,292.6506042480469,298.2666015625,297.2492370605469,284.8829040527344,1.0,0.6673316359519958,0.3723624050617218,0.3723624050617218,1.0,1.0,-3.5042026042938232,0.9763456583023072,2.5278568267822266,0.1899809539318084,0.8266502022743225,0.8266502022743225,0.0,212.31497192382807,190.0,59834.09765625,0.0,3723.9189453125,1.0,278.8583374023437,282.90966796875,295.66168212890625,299.5530700683594,293.1499938964844,293.1499938964844,279.1499938964844,41464.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480525851249696,1.0,0.0,0.0,3.5272796154022217,3.527307271957397,8.301815341837937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.53125,0.0,1597.7559814453125,1895.4371337890625,0.0,3845.401611328125,0.911446213722229,1.0,0.0,3.0,1.0,0.0
18107640,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8671572804450989,0.4828700125217438,0.4374613165855407,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9760304689407348,0.6773738861083984,0.6421976685523987,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8626345992088318,0.4762395024299621,0.3349413573741913,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8248439431190491,0.4121660590171814,0.3939612209796905,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6946294903755188,0.2419344782829284,1.1092932224273682,284.8812561035156,284.95001220703125,300.89617919921875,292.6506042480469,298.2666015625,297.2492370605469,284.8829040527344,1.0,0.6673316359519958,0.3723624050617218,0.3723624050617218,1.0,1.0,-3.5042026042938232,0.9763456583023072,2.5278568267822266,0.1899809539318084,0.8266502022743225,0.8266502022743225,0.0,212.31497192382807,190.0,59834.09765625,0.0,3723.9189453125,1.0,278.8583374023437,282.90966796875,295.66168212890625,299.5530700683594,293.1499938964844,293.1499938964844,279.1499938964844,41464.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480525851249696,1.0,0.0,0.0,3.5272796154022217,3.527307271957397,8.301815341837937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.53125,0.0,1597.7559814453125,1895.4371337890625,0.0,3845.401611328125,0.911446213722229,1.0,0.0,3.0,1.0,0.0
18107700,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.873138964176178,0.482899010181427,0.4369887709617615,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.982604682445526,0.6785162687301636,0.6427547931671143,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8697128891944885,0.4781652390956878,0.3359316289424896,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8304486274719238,0.4127120673656463,0.3940567672252655,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6998884081840515,0.2422277480363845,1.108938694000244,285.001953125,284.95001220703125,300.90545654296875,292.6452941894531,298.27099609375,297.25311279296875,285.0028686523437,1.0,0.6646288633346558,0.3720205724239349,0.3720205724239349,1.0,1.0,-3.505175828933716,0.9756202697753906,2.529555559158325,0.1889559924602508,0.9052869081497192,0.9052869081497192,0.0,206.7854461669922,190.0,59025.74609375,0.0,3693.244873046875,1.0,279.0985107421875,283.0516357421875,295.5998229980469,299.32232666015625,293.1499938964844,293.1499938964844,279.1499938964844,35302.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403821229934692,1.0,0.0,0.0,3.563574314117432,3.56360125541687,8.473541015519004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7197265625,0.0,1596.3072509765625,1895.4371337890625,0.0,3775.918701171875,0.9162103533744812,1.0,0.0,3.0,1.0,0.0
18107760,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8804959654808044,0.4830025136470794,0.4368756711483001,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9898700714111328,0.679765522480011,0.6436865329742432,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8781660795211792,0.4801873862743377,0.3371545672416687,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8371917009353638,0.4133747220039367,0.3944177031517029,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7062121033668518,0.2426310181617736,1.1094480752944946,284.9955444335937,284.95001220703125,300.91461181640625,292.6402282714844,298.2764587402344,297.2581787109375,284.9950256347656,1.0,0.662000298500061,0.3717444837093353,0.3717444837093353,1.0,1.0,-3.508676528930664,0.9759016633033752,2.5327749252319336,0.1884352266788482,0.9174909591674804,0.9174909591674804,0.0,200.77674865722656,178.0,59115.62109375,0.0,3665.882568359375,1.0,279.14227294921875,283.0466003417969,295.6050720214844,299.3652648925781,293.1499938964844,293.1499938964844,278.8500061035156,34133.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937132716178894,1.0,0.0,0.0,3.619229316711426,3.6192567348480233,8.740283305996854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.1953125,0.0,1655.36328125,1895.4371337890625,0.0,3746.341064453125,0.9260424971580504,1.0,0.0,3.0,1.0,0.0
18107820,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8935205936431885,0.4818985164165497,0.4357905983924866,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.681125283241272,0.6406434178352356,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8937021493911743,0.4832598567008972,0.3391488194465637,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8495479226112366,0.4139240980148315,0.3947219848632812,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7171507477760315,0.2429779917001724,1.109653115272522,284.9110412597656,284.95001220703125,300.9325866699219,292.6310119628906,298.2784729003906,297.2566833496094,284.9109802246094,1.0,0.6562061905860901,0.3711923360824585,0.3711923360824585,1.0,1.0,-3.5066404342651367,0.9735235571861268,2.533116817474365,0.1869837194681167,0.8402898907661438,0.8402898907661438,0.0,190.27316284179688,166.0,59668.234375,0.0,3598.086669921875,1.0,278.8586730957031,282.939453125,295.64630126953125,299.5113830566406,293.1499938964844,293.1499938964844,279.1499938964844,38787.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439682960510254,1.0,0.0,0.0,3.49502182006836,3.4950485229492188,8.150665848916105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.689453125,0.0,1540.55126953125,1895.4371337890625,0.0,3808.465087890625,0.9015249609947203,1.0,0.0,3.0,1.0,0.0
18107880,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8935205936431885,0.4818985164165497,0.4357905983924866,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.681125283241272,0.6406434178352356,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8937021493911743,0.4832598567008972,0.3391488194465637,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8495479226112366,0.4139240980148315,0.3947219848632812,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7171507477760315,0.2429779917001724,1.109653115272522,284.9110412597656,284.95001220703125,300.9325866699219,292.6310119628906,298.2784729003906,297.2566833496094,284.9109802246094,1.0,0.6562061905860901,0.3711923360824585,0.3711923360824585,1.0,1.0,-3.5066404342651367,0.9735235571861268,2.533116817474365,0.1869837194681167,0.8402898907661438,0.8402898907661438,0.0,190.27316284179688,166.0,59668.234375,0.0,3598.086669921875,1.0,278.8586730957031,282.939453125,295.64630126953125,299.5113830566406,293.1499938964844,293.1499938964844,279.1499938964844,38787.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439682960510254,1.0,0.0,0.0,3.49502182006836,3.4950485229492188,8.150665848916105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.689453125,0.0,1540.55126953125,1895.4371337890625,0.0,3808.465087890625,0.9015249609947203,1.0,0.0,3.0,1.0,0.0
18107940,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9041158556938172,0.4816555678844452,0.4351007342338562,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.6859671473503113,0.618148922920227,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9069511294364928,0.4870189726352691,0.3414081931114197,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8598792552947998,0.4149122238159179,0.3952237069606781,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7254419326782227,0.2435677647590637,1.11046040058136,284.9888610839844,284.95001220703125,300.95001220703125,292.6229858398437,298.2923278808594,297.2731628417969,284.9875793457031,1.0,0.6485269665718079,0.3706401586532593,0.3706401586532593,1.0,1.0,-3.483167886734009,0.9642029404640198,2.5189647674560547,0.1829742640256881,0.9126603007316588,0.9126603007316588,0.0,181.6009216308593,154.0,58683.35546875,0.0,3489.54296875,1.0,279.14117431640625,283.0462341308594,295.5963134765625,299.3367614746094,293.1499938964844,293.1499938964844,278.8500061035156,33913.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352460503578186,1.0,0.0,0.0,3.5929436683654785,3.592970609664917,8.613786235400767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6240234375,0.0,1621.5699462890625,1895.4371337890625,0.0,3729.131103515625,0.9198173880577089,1.0,0.0,3.0,1.0,0.0
18108000,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9041158556938172,0.4816555678844452,0.4351007342338562,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.6859671473503113,0.618148922920227,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9069511294364928,0.4870189726352691,0.3414081931114197,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8598792552947998,0.4149122238159179,0.3952237069606781,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7254419326782227,0.2435677647590637,1.11046040058136,284.9888610839844,284.95001220703125,300.95001220703125,292.6229858398437,298.2923278808594,297.2731628417969,284.9875793457031,1.0,0.6485269665718079,0.3706401586532593,0.3706401586532593,1.0,1.0,-3.483167886734009,0.9642029404640198,2.5189647674560547,0.1829742640256881,0.9126603007316588,0.9126603007316588,0.0,181.6009216308593,154.0,58683.35546875,0.0,3489.54296875,1.0,279.14117431640625,283.0462341308594,295.5963134765625,299.3367614746094,293.1499938964844,293.1499938964844,278.8500061035156,33913.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352460503578186,1.0,0.0,0.0,3.5929436683654785,3.592970609664917,8.613786235400767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6240234375,0.0,1621.5699462890625,1895.4371337890625,0.0,3729.131103515625,0.9198173880577089,1.0,0.0,3.0,1.0,0.0
18108060,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9169984459877014,0.4802949726581573,0.4338153302669525,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6927674412727356,0.5931545495986938,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9231932163238524,0.489949882030487,0.3433412611484527,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8718974590301514,0.4152284264564514,0.3953747451305389,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.734734058380127,0.2437915802001953,1.1104415655136108,284.8990783691406,284.95001220703125,300.9665832519531,292.6153259277344,298.30859375,297.2931213378906,284.8992614746094,1.0,0.6396481990814209,0.3702603578567505,0.3702603578567505,1.0,1.0,-3.4540505409240723,0.9535582065582277,2.5004923343658447,0.1789584457874298,0.8234612941741943,0.8234612941741943,0.0,172.18359375,142.0,58741.6640625,0.0,3364.837646484375,1.0,278.8589782714844,282.94415283203125,295.6268310546875,299.4424133300781,293.1499938964844,293.1499938964844,279.1499938964844,39569.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412996172904968,1.0,0.0,0.0,3.436351537704468,3.436377763748169,7.879315262471209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.0361328125,0.0,1478.865478515625,1895.4371337890625,0.0,3784.255615234375,0.8887786269187927,1.0,0.0,3.0,1.0,0.0
18108120,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9169984459877014,0.4802949726581573,0.4338153302669525,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6927674412727356,0.5931545495986938,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9231932163238524,0.489949882030487,0.3433412611484527,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8718974590301514,0.4152284264564514,0.3953747451305389,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.734734058380127,0.2437915802001953,1.1104415655136108,284.8990783691406,284.95001220703125,300.9665832519531,292.6153259277344,298.30859375,297.2931213378906,284.8992614746094,1.0,0.6396481990814209,0.3702603578567505,0.3702603578567505,1.0,1.0,-3.4540505409240723,0.9535582065582277,2.5004923343658447,0.1789584457874298,0.8234612941741943,0.8234612941741943,0.0,172.18359375,142.0,58741.6640625,0.0,3364.837646484375,1.0,278.8589782714844,282.94415283203125,295.6268310546875,299.4424133300781,293.1499938964844,293.1499938964844,279.1499938964844,39569.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412996172904968,1.0,0.0,0.0,3.436351537704468,3.436377763748169,7.879315262471209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.0361328125,0.0,1478.865478515625,1895.4371337890625,0.0,3784.255615234375,0.8887786269187927,1.0,0.0,3.0,1.0,0.0
18108180,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.932681679725647,0.4800885617733001,0.4330832660198211,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.7015984058380127,0.5668438076972961,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9417350888252258,0.4934955537319183,0.3454011678695678,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8856863379478455,0.4160949289798736,0.3957018256187439,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7453323006629944,0.2443907260894775,1.1110023260116575,284.9818115234375,284.95001220703125,300.9808044433594,292.6078186035156,298.3349609375,297.32769775390625,284.9809875488281,1.0,0.6307163238525391,0.3699109256267547,0.3699109256267547,1.0,1.0,-3.425069808959961,0.9430729150772096,2.481996774673462,0.1749490797519683,0.8902996778488159,0.8902996778488159,0.0,162.71127319335938,142.0,57695.18359375,0.0,3242.0859375,1.0,279.1376037597656,283.0562438964844,295.57147216796875,299.2474060058594,293.1499938964844,293.1499938964844,279.1499938964844,34257.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313033819198608,1.0,0.0,0.0,3.5186445713043213,3.5186710357666016,8.261218340521737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.9619140625,0.0,1535.5345458984375,1895.4371337890625,0.0,3693.082275390625,0.9028473496437072,1.0,0.0,3.0,1.0,0.0
18108240,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.934213936328888,0.4800572097301483,0.433044970035553,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9990000128746032,0.7024422287940979,0.5644006133079529,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9434838891029358,0.493797093629837,0.345597892999649,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8870332837104797,0.4161680340766907,0.3957499265670776,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7463793754577637,0.2444474399089813,1.1111291646957395,284.9799194335937,284.95001220703125,300.98199462890625,292.6071472167969,298.3373718261719,297.3309020996094,284.97900390625,1.0,0.629917323589325,0.3698805272579193,0.3698805272579193,1.0,1.0,-3.422532320022583,0.9421553015708924,2.480377197265625,0.1746029406785965,0.8906896710395813,0.8906896710395813,0.0,161.8582305908203,145.0,57676.30078125,0.0,3231.29248046875,1.0,279.1405944824219,283.0550231933594,295.5737609863281,299.2523193359375,293.1499938964844,293.1499938964844,279.45001220703125,34331.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310379028320312,1.0,0.0,0.0,3.522102832794189,3.52212905883789,8.277464758066344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.09423828125,0.0,1540.1114501953125,1895.4371337890625,0.0,3690.651123046875,0.9037910103797911,1.0,0.0,3.0,1.0,0.0
18108300,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9409259557724,0.4800981283187866,0.4328511953353882,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9990000128746032,0.7079686522483826,0.5537495017051697,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9515087604522704,0.4958866834640503,0.3468745648860931,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.89313143491745,0.4167799353599548,0.3961174190044403,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.7511889934539795,0.244919866323471,1.1123201847076416,285.0648193359375,284.95001220703125,300.9892883300781,292.6028747558594,298.35418701171875,297.3528747558594,285.0653076171875,1.0,0.6269865036010742,0.3696906268596649,0.3696906268596649,1.0,1.0,-3.412877082824707,0.9384538531303406,2.4744231700897217,0.1728003025054931,0.9711787700653076,0.9711787700653076,0.0,158.22451782226562,145.0,56925.609375,0.0,3188.120849609375,1.0,279.3963317871094,283.163330078125,295.5491027832031,299.11041259765625,293.1499938964844,293.1499938964844,279.45001220703125,31581.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245492815971376,1.0,0.0,0.0,3.606779098510742,3.6068060398101807,8.680253245074709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.169921875,0.0,1621.197021484375,1895.4371337890625,0.0,3631.0810546875,0.9224212765693665,1.0,0.0,3.0,1.0,0.0
18108360,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9462676048278807,0.4801216721534729,0.4328452050685882,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.7133594751358032,0.5455142855644226,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9580544233322144,0.4979869127273559,0.3482899665832519,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8981491327285767,0.4174124002456665,0.3966420590877533,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7552456855773926,0.2454411536455154,1.11419415473938,285.03961181640625,284.95001220703125,300.99627685546875,292.5984802246094,298.3707275390625,297.3734130859375,285.0369567871094,1.0,0.624942421913147,0.3697333335876465,0.3697333335876465,1.0,1.0,-3.407544612884521,0.9368062019348145,2.470738410949707,0.1722457110881805,0.9891959428787231,0.9891959428787231,0.0,155.55880737304688,163.0,57119.8203125,0.0,3160.536865234375,1.0,279.442138671875,283.1361694335937,295.571044921875,299.1932983398437,293.1499938964844,293.1499938964844,279.1499938964844,31393.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229869842529296,1.0,0.0,0.0,3.70007061958313,3.7000985145568848,9.135100640378367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.8828125,0.0,1736.3043212890625,1895.4371337890625,0.0,3616.6982421875,0.9426317811012268,1.0,0.0,3.0,1.0,0.0
18108420,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9426096677780152,0.4786439836025238,0.4319305717945099,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7208890318870544,0.5499817728996277,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.957552969455719,0.5009835958480835,0.3506231009960174,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8960810303688049,0.4176887273788452,0.3972167372703552,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7539119124412537,0.2458755522966385,1.117214322090149,284.9002990722656,284.95001220703125,301.0094299316406,292.5892944335937,298.385986328125,297.388427734375,284.9020080566406,1.0,0.6280179619789124,0.3698187172412872,0.3698187172412872,1.0,1.0,-3.418912172317505,0.9407861828804016,2.478126049041748,0.1732365190982818,0.8830443024635315,0.8830443024635315,0.0,157.3509979248047,181.0,58243.19921875,0.0,3196.7734375,1.0,279.15679931640625,282.9692687988281,295.6237487792969,299.3896789550781,293.1499938964844,293.1499938964844,279.45001220703125,37495.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339659810066224,1.0,0.0,0.0,3.6495840549468994,3.649612426757813,8.887508329280536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.7685546875,0.0,1718.212646484375,1895.4371337890625,0.0,3717.439208984375,0.9355857968330384,1.0,0.0,3.0,1.0,0.0
18108480,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9426096677780152,0.4786439836025238,0.4319305717945099,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.7208890318870544,0.5499817728996277,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.957552969455719,0.5009835958480835,0.3506231009960174,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8960810303688049,0.4176887273788452,0.3972167372703552,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7539119124412537,0.2458755522966385,1.117214322090149,284.9002990722656,284.95001220703125,301.0094299316406,292.5892944335937,298.385986328125,297.388427734375,284.9020080566406,1.0,0.6280179619789124,0.3698187172412872,0.3698187172412872,1.0,1.0,-3.418912172317505,0.9407861828804016,2.478126049041748,0.1732365190982818,0.8830443024635315,0.8830443024635315,0.0,157.3509979248047,181.0,58243.19921875,0.0,3196.7734375,1.0,279.15679931640625,282.9692687988281,295.6237487792969,299.3896789550781,293.1499938964844,293.1499938964844,279.45001220703125,37495.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339659810066224,1.0,0.0,0.0,3.6495840549468994,3.649612426757813,8.887508329280536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.7685546875,0.0,1718.212646484375,1895.4371337890625,0.0,3717.439208984375,0.9355857968330384,1.0,0.0,3.0,1.0,0.0
18108540,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9301466941833496,0.4784902036190033,0.4316407740116119,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.7253101468086243,0.5689228773117065,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9485334157943726,0.5050415992736816,0.3533635139465332,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8864071369171143,0.4186457991600036,0.3980987668037414,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7465687990188599,0.2466033548116684,1.120929479598999,285.0262451171875,284.95001220703125,301.0214233398437,292.5796813964844,298.3934936523437,297.3916015625,285.0260925292969,1.0,0.6362602114677429,0.3699041306972503,0.3699041306972503,1.0,1.0,-3.450146198272705,0.9512192606925964,2.498926877975464,0.1763588935136795,0.99713796377182,0.99713796377182,0.0,164.40789794921875,199.0,57981.3046875,0.0,3309.989501953125,1.0,279.4424133300781,283.10845947265625,295.569580078125,299.2491760253906,293.1499938964844,293.1499938964844,279.1499938964844,32620.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282473921775818,1.0,0.0,0.0,3.780878782272339,3.780907869338989,9.538471203995869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.853515625,0.0,1851.334716796875,1895.4371337890625,0.0,3665.066162109375,0.9627156257629396,1.0,0.0,3.0,1.0,0.0
18108600,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9301466941833496,0.4784902036190033,0.4316407740116119,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.7253101468086243,0.5689228773117065,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9485334157943726,0.5050415992736816,0.3533635139465332,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8864071369171143,0.4186457991600036,0.3980987668037414,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7465687990188599,0.2466033548116684,1.120929479598999,285.0262451171875,284.95001220703125,301.0214233398437,292.5796813964844,298.3934936523437,297.3916015625,285.0260925292969,1.0,0.6362602114677429,0.3699041306972503,0.3699041306972503,1.0,1.0,-3.450146198272705,0.9512192606925964,2.498926877975464,0.1763588935136795,0.99713796377182,0.99713796377182,0.0,164.40789794921875,199.0,57981.3046875,0.0,3309.989501953125,1.0,279.4424133300781,283.10845947265625,295.569580078125,299.2491760253906,293.1499938964844,293.1499938964844,279.1499938964844,32620.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282473921775818,1.0,0.0,0.0,3.780878782272339,3.780907869338989,9.538471203995869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.853515625,0.0,1851.334716796875,1895.4371337890625,0.0,3665.066162109375,0.9627156257629396,1.0,0.0,3.0,1.0,0.0
18108660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9119763374328612,0.4771310687065124,0.4311038255691528,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.725311815738678,0.5980446934700012,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332967400550842,0.5081441402435303,0.3559874892234802,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8721185326576233,0.4189079403877258,0.3989346623420715,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7356966137886047,0.2467909902334213,1.1243475675582886,284.9077453613281,284.95001220703125,301.03228759765625,292.5696105957031,298.3779296875,297.3661804199219,284.9096984863281,1.0,0.6479188799858093,0.3691680133342743,0.3691680133342743,1.0,1.0,-3.492794275283813,0.962898015975952,2.5298962593078613,0.1783675104379654,0.9056664705276488,0.9056664705276488,0.0,175.43214416503906,217.0,59437.390625,0.0,3475.963623046875,1.0,279.156494140625,282.95428466796875,295.6107177734375,299.44781494140625,293.1499938964844,293.1499938964844,278.8500061035156,37269.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401842355728148,1.0,0.0,0.0,3.738495588302612,3.738525152206421,9.325820542471774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.572265625,0.0,1830.96728515625,1895.4371337890625,0.0,3774.1201171875,0.9560905694961548,1.0,0.0,3.0,1.0,0.0
18108720,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9119763374328612,0.4771310687065124,0.4311038255691528,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.725311815738678,0.5980446934700012,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332967400550842,0.5081441402435303,0.3559874892234802,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8721185326576233,0.4189079403877258,0.3989346623420715,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7356966137886047,0.2467909902334213,1.1243475675582886,284.9077453613281,284.95001220703125,301.03228759765625,292.5696105957031,298.3779296875,297.3661804199219,284.9096984863281,1.0,0.6479188799858093,0.3691680133342743,0.3691680133342743,1.0,1.0,-3.492794275283813,0.962898015975952,2.5298962593078613,0.1783675104379654,0.9056664705276488,0.9056664705276488,0.0,175.43214416503906,217.0,59437.390625,0.0,3475.963623046875,1.0,279.156494140625,282.95428466796875,295.6107177734375,299.44781494140625,293.1499938964844,293.1499938964844,278.8500061035156,37269.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401842355728148,1.0,0.0,0.0,3.738495588302612,3.738525152206421,9.325820542471774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.572265625,0.0,1830.96728515625,1895.4371337890625,0.0,3774.1201171875,0.9560905694961548,1.0,0.0,3.0,1.0,0.0
18108780,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8928309679031372,0.475651741027832,0.4301322996616363,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.7217098474502563,0.633819043636322,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9148393869400024,0.5111027956008911,0.3583242893218994,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8557884097099304,0.4189334511756897,0.3993918895721435,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7229205369949341,0.2466180771589279,1.12591814994812,284.89617919921875,284.95001220703125,301.0419921875,292.55914306640625,298.3512878417969,297.32574462890625,284.8985290527344,1.0,0.6614799499511719,0.3684318959712982,0.3684318959712982,1.0,1.0,-3.5399010181427,0.9758601784706116,2.5640406608581543,0.1806588768959045,0.8432184457778931,0.8432184457778931,0.0,189.3852996826172,220.0,60233.66015625,0.0,3674.465087890625,1.0,278.8580017089844,282.91339111328125,295.5903625488281,299.4917297363281,293.1499938964844,293.1499938964844,279.1499938964844,40082.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490588307380676,1.0,0.0,0.0,3.547353506088257,3.5473811626434326,8.396576163249847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.05859375,0.0,1611.70263671875,1895.4371337890625,0.0,3854.479248046875,0.9149423837661744,1.0,0.0,3.0,1.0,0.0
18108840,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8928309679031372,0.475651741027832,0.4301322996616363,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.7217098474502563,0.633819043636322,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9148393869400024,0.5111027956008911,0.3583242893218994,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8557884097099304,0.4189334511756897,0.3993918895721435,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7229205369949341,0.2466180771589279,1.12591814994812,284.89617919921875,284.95001220703125,301.0419921875,292.55914306640625,298.3512878417969,297.32574462890625,284.8985290527344,1.0,0.6614799499511719,0.3684318959712982,0.3684318959712982,1.0,1.0,-3.5399010181427,0.9758601784706116,2.5640406608581543,0.1806588768959045,0.8432184457778931,0.8432184457778931,0.0,189.3852996826172,220.0,60233.66015625,0.0,3674.465087890625,1.0,278.8580017089844,282.91339111328125,295.5903625488281,299.4917297363281,293.1499938964844,293.1499938964844,279.1499938964844,40082.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490588307380676,1.0,0.0,0.0,3.547353506088257,3.5473811626434326,8.396576163249847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.05859375,0.0,1611.70263671875,1895.4371337890625,0.0,3854.479248046875,0.9149423837661744,1.0,0.0,3.0,1.0,0.0
18108900,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8861745595932007,0.4755918979644775,0.4299794733524322,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.7197239995002747,0.6475773453712463,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9088203310966492,0.513142466545105,0.3596935868263244,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8501206040382385,0.4193536639213562,0.3997857868671417,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7182269096374512,0.2467303425073623,1.1268079280853271,285.01861572265625,284.95001220703125,301.0464172363281,292.55377197265625,298.3408203125,297.30987548828125,285.0201721191406,1.0,0.6666640639305115,0.3680638670921325,0.3680638670921325,1.0,1.0,-3.5594747066497803,0.9810172319412231,2.5784575939178467,0.1815925985574722,0.9282768368721008,0.9282768368721008,0.0,195.022216796875,220.0,59679.93359375,0.0,3757.41455078125,1.0,279.09930419921875,283.05224609375,295.5289611816406,299.282958984375,293.1499938964844,293.1499938964844,279.1499938964844,34300.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434903264045716,1.0,0.0,0.0,3.602539300918579,3.602566719055176,8.659857826387451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.90234375,0.0,1636.1204833984375,1895.4371337890625,0.0,3804.133056640625,0.9242286682128906,1.0,0.0,3.0,1.0,0.0
18108960,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8813033103942871,0.4755977988243103,0.4301504492759704,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.7179450988769531,0.6583773493766785,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9048551917076112,0.5152575969696045,0.3612752556800842,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8460474610328674,0.4198775887489319,0.4004110991954803,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7147042751312256,0.24692103266716,1.1282843351364136,285.014892578125,284.95001220703125,301.0505676269531,292.5483093261719,298.33154296875,297.297119140625,285.0142517089844,1.0,0.6712396144866943,0.3674193322658539,0.3674193322658539,1.0,1.0,-3.577108383178711,0.9847314953804016,2.592376708984375,0.1813830882310867,0.9485616087913512,0.9485616087913512,0.0,199.62188720703125,223.0,59982.8515625,0.0,3829.96484375,1.0,279.14263916015625,283.0457763671875,295.5324401855469,299.33990478515625,293.1499938964844,293.1499938964844,278.8500061035156,33150.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421169757843018,1.0,0.0,0.0,3.674163579940796,3.674191474914551,9.007624726109498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.6572265625,0.0,1716.6182861328125,1895.4371337890625,0.0,3791.67626953125,0.938055455684662,1.0,0.0,3.0,1.0,0.0
18109020,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8721358776092529,0.4741907715797424,0.4294806122779846,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.7133475542068481,0.6760716438293457,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8979324698448181,0.5183624625205994,0.3638255000114441,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8386771082878113,0.4200494587421417,0.4010761678218841,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7079337239265442,0.2467762976884842,1.1296261548995972,284.91473388671875,284.95001220703125,301.0580139160156,292.5370788574219,298.30731201171875,297.2650146484375,284.9156494140625,1.0,0.6786264777183533,0.3661303222179413,0.3661303222179413,1.0,1.0,-3.603107690811157,0.9890087246894836,2.6140990257263184,0.1801001131534576,0.86795973777771,0.86795973777771,0.0,207.8590545654297,226.0,61039.8515625,0.0,3947.082763671875,1.0,278.8576965332031,282.9159240722656,295.5690612792969,299.5133361816406,293.1499938964844,293.1499938964844,279.1499938964844,37914.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522374868392944,1.0,0.0,0.0,3.594188690185547,3.5942165851593018,8.619757068117906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.970703125,0.0,1652.56298828125,1895.4371337890625,0.0,3883.096435546875,0.9234258532524108,1.0,0.0,3.0,1.0,0.0
18109080,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8721358776092529,0.4741907715797424,0.4294806122779846,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.7133475542068481,0.6760716438293457,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8979324698448181,0.5183624625205994,0.3638255000114441,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8386771082878113,0.4200494587421417,0.4010761678218841,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7079337239265442,0.2467762976884842,1.1296261548995972,284.91473388671875,284.95001220703125,301.0580139160156,292.5370788574219,298.30731201171875,297.2650146484375,284.9156494140625,1.0,0.6786264777183533,0.3661303222179413,0.3661303222179413,1.0,1.0,-3.603107690811157,0.9890087246894836,2.6140990257263184,0.1801001131534576,0.86795973777771,0.86795973777771,0.0,207.8590545654297,226.0,61039.8515625,0.0,3947.082763671875,1.0,278.8576965332031,282.9159240722656,295.5690612792969,299.5133361816406,293.1499938964844,293.1499938964844,279.1499938964844,37914.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522374868392944,1.0,0.0,0.0,3.594188690185547,3.5942165851593018,8.619757068117906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.970703125,0.0,1652.56298828125,1895.4371337890625,0.0,3883.096435546875,0.9234258532524108,1.0,0.0,3.0,1.0,0.0
18109140,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8625615835189819,0.4737181961536407,0.4291271567344665,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9907883405685424,0.7114923000335693,0.6745260953903198,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8903834819793701,0.5222808122634888,0.3666123747825622,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8307801485061646,0.4206980764865875,0.4018477201461792,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7002917528152466,0.2469144463539123,1.1312507390975952,285.0083923339844,284.95001220703125,301.0643005371094,292.5255126953125,298.2984619140625,297.2560119628906,285.0074157714844,1.0,0.6831997036933899,0.3648413121700287,0.3648413121700287,1.0,1.0,-3.607050895690918,0.9862024784088136,2.6208484172821045,0.1764339953660965,0.9590840935707092,0.9590840935707092,0.0,216.2294158935547,229.0,60398.15625,0.0,4008.8994140625,1.0,279.1419982910156,283.0323181152344,295.5126647949219,299.35333251953125,293.1499938964844,293.1499938964844,278.8500061035156,33185.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462290406227112,1.0,0.0,0.0,3.712026596069336,3.712054967880249,9.194232006848324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.9248046875,0.0,1765.2784423828125,1895.4371337890625,0.0,3828.927734375,0.9470367431640624,1.0,0.0,3.0,1.0,0.0
18109200,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8625615835189819,0.4737181961536407,0.4291271567344665,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9907883405685424,0.7114923000335693,0.6745260953903198,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8903834819793701,0.5222808122634888,0.3666123747825622,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8307801485061646,0.4206980764865875,0.4018477201461792,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7002917528152466,0.2469144463539123,1.1312507390975952,285.0083923339844,284.95001220703125,301.0643005371094,292.5255126953125,298.2984619140625,297.2560119628906,285.0074157714844,1.0,0.6831997036933899,0.3648413121700287,0.3648413121700287,1.0,1.0,-3.607050895690918,0.9862024784088136,2.6208484172821045,0.1764339953660965,0.9590840935707092,0.9590840935707092,0.0,216.2294158935547,229.0,60398.15625,0.0,4008.8994140625,1.0,279.1419982910156,283.0323181152344,295.5126647949219,299.35333251953125,293.1499938964844,293.1499938964844,278.8500061035156,33185.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462290406227112,1.0,0.0,0.0,3.712026596069336,3.712054967880249,9.194232006848324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.9248046875,0.0,1765.2784423828125,1895.4371337890625,0.0,3828.927734375,0.9470367431640624,1.0,0.0,3.0,1.0,0.0
