time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109260,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8555894494056702,0.4720821976661682,0.4281747341156006,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9843479990959167,0.7102470993995667,0.6736392974853516,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8855469226837158,0.5252518057823181,0.3690258860588074,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8252503275871277,0.420636922121048,0.4022362530231476,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6948738694190979,0.2466782480478286,1.1319193840026855,284.8995056152344,284.95001220703125,301.0694274902344,292.5136413574219,298.289306640625,297.2453308105469,284.9007873535156,1.0,0.6864233613014221,0.3639960885047912,0.3639960885047912,1.0,1.0,-3.6090266704559326,0.9841158390045166,2.624910831451416,0.1739284247159958,0.8638830780982971,0.8638830780982971,0.0,222.35028076171875,232.0,61103.6484375,0.0,4051.787841796875,1.0,278.8570251464844,282.9004821777344,295.5409851074219,299.4963073730469,293.1499938964844,293.1499938964844,279.1499938964844,38679.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553005695343018,1.0,0.0,0.0,3.610193252563477,3.6102216243743896,8.69669463554601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9736328125,0.0,1677.89404296875,1895.4371337890625,0.0,3910.585693359375,0.9276164770126344,1.0,0.0,3.0,1.0,0.0
18109320,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8555894494056702,0.4720821976661682,0.4281747341156006,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9843479990959167,0.7102470993995667,0.6736392974853516,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8855469226837158,0.5252518057823181,0.3690258860588074,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8252503275871277,0.420636922121048,0.4022362530231476,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6948738694190979,0.2466782480478286,1.1319193840026855,284.8995056152344,284.95001220703125,301.0694274902344,292.5136413574219,298.289306640625,297.2453308105469,284.9007873535156,1.0,0.6864233613014221,0.3639960885047912,0.3639960885047912,1.0,1.0,-3.6090266704559326,0.9841158390045166,2.624910831451416,0.1739284247159958,0.8638830780982971,0.8638830780982971,0.0,222.35028076171875,232.0,61103.6484375,0.0,4051.787841796875,1.0,278.8570251464844,282.9004821777344,295.5409851074219,299.4963073730469,293.1499938964844,293.1499938964844,279.1499938964844,38679.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553005695343018,1.0,0.0,0.0,3.610193252563477,3.6102216243743896,8.69669463554601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9736328125,0.0,1677.89404296875,1895.4371337890625,0.0,3910.585693359375,0.9276164770126344,1.0,0.0,3.0,1.0,0.0
18109380,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8513950705528259,0.4716717600822449,0.4276513457298279,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9804429411888124,0.7106893658638,0.6737882494926453,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8835425972938538,0.5292842388153076,0.3717220723628998,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.822024941444397,0.4212749302387237,0.4027736783027649,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6916550993919373,0.2468948662281036,1.1329046487808228,285.0034484863281,284.95001220703125,301.07342529296875,292.5014953613281,298.2896423339844,297.24786376953125,285.00274658203125,1.0,0.6890426874160767,0.3631508946418762,0.3631508946418762,1.0,1.0,-3.613640785217285,0.9829190373420716,2.6307218074798584,0.1714811623096466,0.955577790737152,0.955577790737152,0.0,226.42507934570312,235.0,60410.63671875,0.0,4089.065185546875,1.0,279.1420593261719,283.02764892578125,295.4828186035156,299.3236694335937,293.1499938964844,293.1499938964844,278.8500061035156,33489.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479414224624634,1.0,0.0,0.0,3.716894388198853,3.7169227600097656,9.21836090128636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.9189453125,0.0,1773.8839111328125,1895.4371337890625,0.0,3844.398193359375,0.948427140712738,1.0,0.0,3.0,1.0,0.0
18109440,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8513950705528259,0.4716717600822449,0.4276513457298279,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9804429411888124,0.7106893658638,0.6737882494926453,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8835425972938538,0.5292842388153076,0.3717220723628998,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.822024941444397,0.4212749302387237,0.4027736783027649,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6916550993919373,0.2468948662281036,1.1329046487808228,285.0034484863281,284.95001220703125,301.07342529296875,292.5014953613281,298.2896423339844,297.24786376953125,285.00274658203125,1.0,0.6890426874160767,0.3631508946418762,0.3631508946418762,1.0,1.0,-3.613640785217285,0.9829190373420716,2.6307218074798584,0.1714811623096466,0.955577790737152,0.955577790737152,0.0,226.42507934570312,235.0,60410.63671875,0.0,4089.065185546875,1.0,279.1420593261719,283.02764892578125,295.4828186035156,299.3236694335937,293.1499938964844,293.1499938964844,278.8500061035156,33489.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479414224624634,1.0,0.0,0.0,3.716894388198853,3.7169227600097656,9.21836090128636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.9189453125,0.0,1773.8839111328125,1895.4371337890625,0.0,3844.398193359375,0.948427140712738,1.0,0.0,3.0,1.0,0.0
18109500,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8495891690254211,0.4709770083427429,0.4273870885372162,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9787834286689758,0.7105188369750977,0.6739866137504578,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8828425407409668,0.5308971405029297,0.3730791509151459,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8206890821456909,0.4213335514068603,0.4030809700489044,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6903459429740906,0.2468729615211486,1.1336400508880615,284.87908935546875,284.95001220703125,301.07501220703125,292.49530029296875,298.2870483398437,297.2455139160156,284.8775939941406,1.0,0.6902910470962524,0.3627282977104187,0.3627282977104187,1.0,1.0,-3.616455793380737,0.9824721813201904,2.633983612060547,0.170439600944519,0.8697033524513245,0.8697033524513245,0.0,228.2536773681641,235.0,61331.54296875,0.0,4107.77392578125,1.0,278.896484375,282.8782958984375,295.52960205078125,299.5338134765625,293.1499938964844,293.1499938964844,278.8500061035156,37557.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954228699207306,1.0,0.0,0.0,3.686472892761232,3.6865017414093018,9.06808054423891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8505859375,0.0,1765.554443359375,1895.4371337890625,0.0,3900.9765625,0.9421526789665222,1.0,0.0,3.0,1.0,0.0
18109560,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8471620082855225,0.4701445996761322,0.4267125725746155,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9764967560768129,0.7101716995239258,0.6737517714500427,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8815112113952637,0.5323908925056458,0.3741666674613952,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8188192844390869,0.4212539494037628,0.4031076431274414,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6885291337966919,0.2467484772205352,1.1335740089416504,284.9003601074219,284.95001220703125,301.0762939453125,292.4890441894531,298.2835693359375,297.24169921875,284.90185546875,1.0,0.6913416981697083,0.3624200224876404,0.3624200224876404,1.0,1.0,-3.61662530899048,0.9815256595611572,2.6350996494293213,0.1694443523883819,0.8631350994110107,0.8631350994110107,0.0,230.37057495117188,238.0,61103.07421875,0.0,4121.3037109375,1.0,278.8570251464844,282.9014587402344,295.5136413574219,299.46783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38807.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564433097839355,1.0,0.0,0.0,3.6091017723083496,3.609129905700684,8.691436050867196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.7861328125,0.0,1677.49365234375,1895.4371337890625,0.0,3920.818603515625,0.9275788068771362,1.0,0.0,3.0,1.0,0.0
18109620,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8442544341087341,0.4697907269001007,0.4262125194072723,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9737562537193298,0.7108263373374939,0.6741448044776917,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8808218240737915,0.5365309119224548,0.3769121468067169,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8166740536689758,0.4219157993793487,0.4036315381526947,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6864053606987,0.2470171749591827,1.134638786315918,285.00457763671875,284.95001220703125,301.0780029296875,292.47637939453125,298.285400390625,297.2460327148437,285.0038757324219,1.0,0.6935133934020996,0.3618035018444061,0.3618035018444061,1.0,1.0,-3.6217002868652335,0.9811872243881226,2.6405129432678223,0.1677482426166534,0.9557206630706788,0.9557206630706788,0.0,233.40774536132807,241.0,60423.4453125,0.0,4153.54052734375,1.0,279.1420593261719,283.02838134765625,295.4569396972656,299.2978210449219,293.1499938964844,293.1499938964844,278.8500061035156,33489.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94896137714386,1.0,0.0,0.0,3.716958284378052,3.716986894607544,9.218678655997792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.9775390625,0.0,1773.966064453125,1895.4371337890625,0.0,3853.600341796875,0.9484522938728333,1.0,0.0,3.0,1.0,0.0
18109680,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8442544341087341,0.4697907269001007,0.4262125194072723,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9737562537193298,0.7108263373374939,0.6741448044776917,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8808218240737915,0.5365309119224548,0.3769121468067169,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8166740536689758,0.4219157993793487,0.4036315381526947,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6864053606987,0.2470171749591827,1.134638786315918,285.00457763671875,284.95001220703125,301.0780029296875,292.47637939453125,298.285400390625,297.2460327148437,285.0038757324219,1.0,0.6935133934020996,0.3618035018444061,0.3618035018444061,1.0,1.0,-3.6217002868652335,0.9811872243881226,2.6405129432678223,0.1677482426166534,0.9557206630706788,0.9557206630706788,0.0,233.40774536132807,241.0,60423.4453125,0.0,4153.54052734375,1.0,279.1420593261719,283.02838134765625,295.4569396972656,299.2978210449219,293.1499938964844,293.1499938964844,278.8500061035156,33489.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94896137714386,1.0,0.0,0.0,3.716958284378052,3.716986894607544,9.218678655997792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.9775390625,0.0,1773.966064453125,1895.4371337890625,0.0,3853.600341796875,0.9484522938728333,1.0,0.0,3.0,1.0,0.0
18109740,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8407080769538879,0.4682872593402862,0.4252807199954986,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.970300316810608,0.7103257775306702,0.67413729429245,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8794580101966858,0.5396977066993713,0.3793896436691284,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8139910697937012,0.4218926727771759,0.4039490222930908,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6838449239730835,0.2468898296356201,1.1353347301483154,284.9010009765625,284.95001220703125,301.0785827636719,292.4634704589844,298.27978515625,297.2408142089844,284.9022827148437,1.0,0.6955844163894653,0.3611870110034942,0.3611870110034942,1.0,1.0,-3.624779939651489,0.9802008867263794,2.6445789337158203,0.1660920977592468,0.8636305332183838,0.8636305332183838,0.0,236.8711700439453,244.0,61131.03125,0.0,4183.1650390625,1.0,278.8570251464844,282.90118408203125,295.488037109375,299.4432983398437,293.1499938964844,293.1499938964844,279.1499938964844,38750.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574989676475524,1.0,0.0,0.0,3.6111843585968018,3.611212730407715,8.701470051164506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.3154296875,0.0,1679.6453857421875,1895.4371337890625,0.0,3930.26025390625,0.9279379844665528,1.0,0.0,3.0,1.0,0.0
18109800,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8407080769538879,0.4682872593402862,0.4252807199954986,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.970300316810608,0.7103257775306702,0.67413729429245,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8794580101966858,0.5396977066993713,0.3793896436691284,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8139910697937012,0.4218926727771759,0.4039490222930908,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6838449239730835,0.2468898296356201,1.1353347301483154,284.9010009765625,284.95001220703125,301.0785827636719,292.4634704589844,298.27978515625,297.2408142089844,284.9022827148437,1.0,0.6955844163894653,0.3611870110034942,0.3611870110034942,1.0,1.0,-3.624779939651489,0.9802008867263794,2.6445789337158203,0.1660920977592468,0.8636305332183838,0.8636305332183838,0.0,236.8711700439453,244.0,61131.03125,0.0,4183.1650390625,1.0,278.8570251464844,282.90118408203125,295.488037109375,299.4432983398437,293.1499938964844,293.1499938964844,279.1499938964844,38750.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574989676475524,1.0,0.0,0.0,3.6111843585968018,3.611212730407715,8.701470051164506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.3154296875,0.0,1679.6453857421875,1895.4371337890625,0.0,3930.26025390625,0.9279379844665528,1.0,0.0,3.0,1.0,0.0
18109860,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.838153600692749,0.4679363369941711,0.4247799217700958,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9677666425704956,0.7109244465827942,0.6744831204414368,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8791007995605469,0.5438940525054932,0.3821683526039123,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8120898008346558,0.4225393235683441,0.4044527113437652,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6820037364959717,0.2471588850021362,1.136376142501831,285.0049133300781,284.95001220703125,301.0780029296875,292.4503479003906,298.2812194824219,297.2455444335937,285.00421142578125,1.0,0.6976298093795776,0.3605525493621826,0.3605525493621826,1.0,1.0,-3.629785060882568,0.9797744750976562,2.650010585784912,0.1643181145191192,0.9563120007514954,0.9563120007514954,0.0,239.6812286376953,247.0,60444.125,0.0,4213.958984375,1.0,279.1420593261719,283.0281677246094,295.4310607910156,299.2730407714844,293.1499938964844,293.1499938964844,278.8500061035156,33481.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500513076782228,1.0,0.0,0.0,3.718472003936768,3.71850061416626,9.226188240063492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.2275390625,0.0,1775.8707275390625,1895.4371337890625,0.0,3863.42431640625,0.9487974643707277,1.0,0.0,3.0,1.0,0.0
18109920,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.838153600692749,0.4679363369941711,0.4247799217700958,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9677666425704956,0.7109244465827942,0.6744831204414368,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8791007995605469,0.5438940525054932,0.3821683526039123,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8120898008346558,0.4225393235683441,0.4044527113437652,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6820037364959717,0.2471588850021362,1.136376142501831,285.0049133300781,284.95001220703125,301.0780029296875,292.4503479003906,298.2812194824219,297.2455444335937,285.00421142578125,1.0,0.6976298093795776,0.3605525493621826,0.3605525493621826,1.0,1.0,-3.629785060882568,0.9797744750976562,2.650010585784912,0.1643181145191192,0.9563120007514954,0.9563120007514954,0.0,239.6812286376953,247.0,60444.125,0.0,4213.958984375,1.0,279.1420593261719,283.0281677246094,295.4310607910156,299.2730407714844,293.1499938964844,293.1499938964844,278.8500061035156,33481.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500513076782228,1.0,0.0,0.0,3.718472003936768,3.71850061416626,9.226188240063492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.2275390625,0.0,1775.8707275390625,1895.4371337890625,0.0,3863.42431640625,0.9487974643707277,1.0,0.0,3.0,1.0,0.0
18109980,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8348608613014221,0.4664332270622253,0.4238453209400177,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9643691778182985,0.7103410363197327,0.6743991374969482,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8779529333114624,0.5470961928367615,0.3846703767776489,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8095298409461975,0.4224929511547088,0.404746413230896,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6796314716339111,0.2470216602087021,1.1370216608047483,284.9008483886719,284.95001220703125,301.0762939453125,292.43707275390625,298.275146484375,297.2406005859375,284.902099609375,1.0,0.699621856212616,0.3599181175231933,0.3599181175231933,1.0,1.0,-3.632709503173828,0.9786733984947203,2.654036283493042,0.1625778526067733,0.8639465570449829,0.8639465570449829,0.0,243.0398406982422,250.0,61151.515625,0.0,4242.630859375,1.0,278.85699462890625,282.9005126953125,295.46173095703125,299.4181213378906,293.1499938964844,293.1499938964844,279.1499938964844,38749.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958608329296112,1.0,0.0,0.0,3.612980604171753,3.613008975982666,8.710129009159573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5302734375,0.0,1681.85791015625,1895.4371337890625,0.0,3940.1708984375,0.9283440113067628,1.0,0.0,3.0,1.0,0.0
18110040,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8348608613014221,0.4664332270622253,0.4238453209400177,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9643691778182985,0.7103410363197327,0.6743991374969482,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8779529333114624,0.5470961928367615,0.3846703767776489,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8095298409461975,0.4224929511547088,0.404746413230896,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6796314716339111,0.2470216602087021,1.1370216608047483,284.9008483886719,284.95001220703125,301.0762939453125,292.43707275390625,298.275146484375,297.2406005859375,284.902099609375,1.0,0.699621856212616,0.3599181175231933,0.3599181175231933,1.0,1.0,-3.632709503173828,0.9786733984947203,2.654036283493042,0.1625778526067733,0.8639465570449829,0.8639465570449829,0.0,243.0398406982422,250.0,61151.515625,0.0,4242.630859375,1.0,278.85699462890625,282.9005126953125,295.46173095703125,299.4181213378906,293.1499938964844,293.1499938964844,279.1499938964844,38749.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958608329296112,1.0,0.0,0.0,3.612980604171753,3.613008975982666,8.710129009159573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5302734375,0.0,1681.85791015625,1895.4371337890625,0.0,3940.1708984375,0.9283440113067628,1.0,0.0,3.0,1.0,0.0
18110100,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8333193063735962,0.466185599565506,0.4233950674533844,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9627299904823304,0.7105056047439575,0.6743146777153015,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8774828314781189,0.549150824546814,0.3859358429908752,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8082942366600037,0.4227368235588074,0.4048518240451813,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6784794926643372,0.2470965981483459,1.1371158361434937,285.0131225585937,284.95001220703125,301.07501220703125,292.43035888671875,298.2750244140625,297.24224853515625,285.0142517089844,1.0,0.7005481123924255,0.3596009016036987,0.3596009016036987,1.0,1.0,-3.6338212490081774,0.9780176877975464,2.655803680419922,0.1615317910909652,0.9419065713882446,0.9419065713882446,0.0,244.6160125732422,250.0,60330.39453125,0.0,4255.4150390625,1.0,279.1007385253906,283.0351867675781,295.4024353027344,299.2019958496094,293.1499938964844,293.1499938964844,279.1499938964844,34231.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529626965522766,1.0,0.0,0.0,3.658984899520874,3.659012794494629,8.933353683460155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.1396484375,0.0,1705.588623046875,1895.4371337890625,0.0,3889.612548828125,0.9369451999664308,1.0,0.0,3.0,1.0,0.0
18110160,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8324450850486755,0.4660769999027252,0.4233313798904419,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9618296027183532,0.7108483910560608,0.6746517419815063,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8777073621749878,0.5513386726379395,0.3874723315238952,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8076704144477844,0.4231145977973938,0.4052205979824066,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6778882741928101,0.2472763210535049,1.1379815340042114,285.0047302246094,284.95001220703125,301.07342529296875,292.4236145019531,298.27606201171875,297.2454833984375,285.003662109375,1.0,0.7016088962554932,0.359289139509201,0.359289139509201,1.0,1.0,-3.637480974197388,0.97817724943161,2.659303903579712,0.1607796400785446,0.9564615488052368,0.9564615488052368,0.0,245.8073883056641,253.0,60455.625,0.0,4272.6728515625,1.0,279.1430969238281,283.02734375,295.40338134765625,299.24627685546875,293.1499938964844,293.1499938964844,278.8500061035156,33433.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511036276817322,1.0,0.0,0.0,3.721504211425781,3.7215328216552734,9.241241514246212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.884765625,0.0,1779.4334716796875,1895.4371337890625,0.0,3872.898681640625,0.9491986632347108,1.0,0.0,3.0,1.0,0.0
18110220,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8293159008026123,0.4645736217498779,0.4224027395248413,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9584282040596008,0.710174024105072,0.6744896769523621,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8766942024230957,0.5545734167098999,0.3900034427642822,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.805144727230072,0.4230433404445648,0.4054948985576629,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6756360530853271,0.2471244633197784,1.1385715007781982,284.900634765625,284.95001220703125,301.0694274902344,292.4100341796875,298.2695007324219,297.24072265625,284.90191650390625,1.0,0.7035574913024902,0.3586656153202057,0.3586656153202057,1.0,1.0,-3.640263795852661,0.9770578145980836,2.663206100463867,0.1590545326471328,0.8639942407608032,0.8639942407608032,0.0,249.1326141357422,256.0,61160.0,0.0,4300.85693359375,1.0,278.85699462890625,282.90008544921875,295.4346618652344,299.3913879394531,293.1499938964844,293.1499938964844,279.1499938964844,38761.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959690272808075,1.0,0.0,0.0,3.61385989189148,3.6138882637023926,8.714368959772401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.4052734375,0.0,1683.0360107421875,1895.4371337890625,0.0,3949.82421875,0.928551435470581,1.0,0.0,3.0,1.0,0.0
18110280,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8293159008026123,0.4645736217498779,0.4224027395248413,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9584282040596008,0.710174024105072,0.6744896769523621,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8766942024230957,0.5545734167098999,0.3900034427642822,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.805144727230072,0.4230433404445648,0.4054948985576629,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6756360530853271,0.2471244633197784,1.1385715007781982,284.900634765625,284.95001220703125,301.0694274902344,292.4100341796875,298.2695007324219,297.24072265625,284.90191650390625,1.0,0.7035574913024902,0.3586656153202057,0.3586656153202057,1.0,1.0,-3.640263795852661,0.9770578145980836,2.663206100463867,0.1590545326471328,0.8639942407608032,0.8639942407608032,0.0,249.1326141357422,256.0,61160.0,0.0,4300.85693359375,1.0,278.85699462890625,282.90008544921875,295.4346618652344,299.3913879394531,293.1499938964844,293.1499938964844,279.1499938964844,38761.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959690272808075,1.0,0.0,0.0,3.61385989189148,3.6138882637023926,8.714368959772401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.4052734375,0.0,1683.0360107421875,1895.4371337890625,0.0,3949.82421875,0.928551435470581,1.0,0.0,3.0,1.0,0.0
18110340,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.827010452747345,0.464211642742157,0.4218921959400177,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9558805823326112,0.7105895280838013,0.674664318561554,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8765428066253662,0.5588603615760803,0.3928389847278595,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8033202886581421,0.4236407279968261,0.4059501886367798,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.673976719379425,0.2473646104335785,1.139474630355835,285.0045166015625,284.95001220703125,301.0643005371094,292.3963623046875,298.2699279785156,297.2456970214844,285.0038146972656,1.0,0.7055078744888306,0.3580420911312103,0.3580420911312103,1.0,1.0,-3.644895315170288,0.9765258431434632,2.66836929321289,0.157255083322525,0.9563891291618348,0.9563891291618348,0.0,251.87945556640625,259.0,60458.71484375,0.0,4330.521484375,1.0,279.1420593261719,283.02734375,295.3768920898437,299.2194519042969,293.1499938964844,293.1499938964844,278.8500061035156,33505.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522122740745544,1.0,0.0,0.0,3.720164299011232,3.720192909240722,9.234587992068556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.673828125,0.0,1778.248291015625,1895.4371337890625,0.0,3882.8701171875,0.9492087960243224,1.0,0.0,3.0,1.0,0.0
18110400,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.827010452747345,0.464211642742157,0.4218921959400177,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9558805823326112,0.7105895280838013,0.674664318561554,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8765428066253662,0.5588603615760803,0.3928389847278595,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8033202886581421,0.4236407279968261,0.4059501886367798,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.673976719379425,0.2473646104335785,1.139474630355835,285.0045166015625,284.95001220703125,301.0643005371094,292.3963623046875,298.2699279785156,297.2456970214844,285.0038146972656,1.0,0.7055078744888306,0.3580420911312103,0.3580420911312103,1.0,1.0,-3.644895315170288,0.9765258431434632,2.66836929321289,0.157255083322525,0.9563891291618348,0.9563891291618348,0.0,251.87945556640625,259.0,60458.71484375,0.0,4330.521484375,1.0,279.1420593261719,283.02734375,295.3768920898437,299.2194519042969,293.1499938964844,293.1499938964844,278.8500061035156,33505.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522122740745544,1.0,0.0,0.0,3.720164299011232,3.720192909240722,9.234587992068556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.673828125,0.0,1778.248291015625,1895.4371337890625,0.0,3882.8701171875,0.9492087960243224,1.0,0.0,3.0,1.0,0.0
18110460,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8239722847938538,0.4627071917057037,0.4209536015987396,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9524378180503844,0.709822952747345,0.6744080781936646,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.875609278678894,0.5621262192726135,0.3953878283500671,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8008452653884888,0.4235429465770721,0.4061956703662872,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.671803891658783,0.2471968978643417,1.1399850845336914,284.9005126953125,284.95001220703125,301.0580139160156,292.382568359375,298.2628173828125,297.24102783203125,284.9017639160156,1.0,0.7074193358421326,0.3574128150939941,0.3574128150939941,1.0,1.0,-3.6474437713623047,0.9753068685531616,2.672136783599853,0.1554833650588989,0.8638367056846619,0.8638367056846619,0.0,255.20660400390625,262.0,61157.25390625,0.0,4358.177734375,1.0,278.85699462890625,282.8999328613281,295.4070739746094,299.3634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38773.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607319831848145,1.0,0.0,0.0,3.613812208175659,3.613840341567993,8.714138743926014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.06640625,0.0,1683.0692138671875,1895.4371337890625,0.0,3959.108154296875,0.9285509586334229,1.0,0.0,3.0,1.0,0.0
18110520,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8239722847938538,0.4627071917057037,0.4209536015987396,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9524378180503844,0.709822952747345,0.6744080781936646,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.875609278678894,0.5621262192726135,0.3953878283500671,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8008452653884888,0.4235429465770721,0.4061956703662872,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.671803891658783,0.2471968978643417,1.1399850845336914,284.9005126953125,284.95001220703125,301.0580139160156,292.382568359375,298.2628173828125,297.24102783203125,284.9017639160156,1.0,0.7074193358421326,0.3574128150939941,0.3574128150939941,1.0,1.0,-3.6474437713623047,0.9753068685531616,2.672136783599853,0.1554833650588989,0.8638367056846619,0.8638367056846619,0.0,255.20660400390625,262.0,61157.25390625,0.0,4358.177734375,1.0,278.85699462890625,282.8999328613281,295.4070739746094,299.3634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38773.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607319831848145,1.0,0.0,0.0,3.613812208175659,3.613840341567993,8.714138743926014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.06640625,0.0,1683.0692138671875,1895.4371337890625,0.0,3959.108154296875,0.9285509586334229,1.0,0.0,3.0,1.0,0.0
18110580,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8217356204986572,0.4623400270938873,0.4204399883747101,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9498695135116576,0.710146963596344,0.6744979023933411,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8755260109901428,0.5664575099945068,0.3982520699501037,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7990797758102417,0.424115240573883,0.4066274166107178,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6702093482017517,0.2474224120378494,1.1408218145370483,285.0042724609375,284.95001220703125,301.0505676269531,292.36871337890625,298.2626647949219,297.24609375,285.0035705566406,1.0,0.7093362808227539,0.3567835092544555,0.3567835092544555,1.0,1.0,-3.651895523071289,0.9746900200843812,2.6772055625915527,0.1536444276571273,0.9560264348983764,0.9560264348983764,0.0,257.9483337402344,265.0,60449.86328125,0.0,4387.44482421875,1.0,279.1420593261719,283.0272521972656,295.3490905761719,299.1908874511719,293.1499938964844,293.1499938964844,278.8500061035156,33517.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532202482223512,1.0,0.0,0.0,3.719686508178711,3.719715118408203,9.232216484633682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.6201171875,0.0,1777.7186279296875,1895.4371337890625,0.0,3891.926025390625,0.9491070508956908,1.0,0.0,3.0,1.0,0.0
18110640,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8217356204986572,0.4623400270938873,0.4204399883747101,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9498695135116576,0.710146963596344,0.6744979023933411,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8755260109901428,0.5664575099945068,0.3982520699501037,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7990797758102417,0.424115240573883,0.4066274166107178,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6702093482017517,0.2474224120378494,1.1408218145370483,285.0042724609375,284.95001220703125,301.0505676269531,292.36871337890625,298.2626647949219,297.24609375,285.0035705566406,1.0,0.7093362808227539,0.3567835092544555,0.3567835092544555,1.0,1.0,-3.651895523071289,0.9746900200843812,2.6772055625915527,0.1536444276571273,0.9560264348983764,0.9560264348983764,0.0,257.9483337402344,265.0,60449.86328125,0.0,4387.44482421875,1.0,279.1420593261719,283.0272521972656,295.3490905761719,299.1908874511719,293.1499938964844,293.1499938964844,278.8500061035156,33517.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532202482223512,1.0,0.0,0.0,3.719686508178711,3.719715118408203,9.232216484633682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.6201171875,0.0,1777.7186279296875,1895.4371337890625,0.0,3891.926025390625,0.9491070508956908,1.0,0.0,3.0,1.0,0.0
18110700,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8205741047859192,0.4616608023643493,0.4201732873916626,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9485365748405457,0.7098234295845032,0.6745607852935791,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8754357695579529,0.5681713223457336,0.3996823132038116,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7981847524642944,0.4241271317005157,0.4068806171417236,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.669427752494812,0.2473887205123901,1.1414612531661987,284.8801574707031,284.95001220703125,301.0464172363281,292.3617858886719,298.2594909667969,297.2445983886719,284.8785705566406,1.0,0.7103511691093445,0.3564688861370086,0.3564688861370086,1.0,1.0,-3.654452323913574,0.9744764566421508,2.679975986480713,0.1528939306735992,0.8706166744232178,0.8706166744232178,0.0,259.40692138671875,265.0,61378.3125,0.0,4403.54248046875,1.0,278.896240234375,282.8779602050781,295.39556884765625,299.4010925292969,293.1499938964844,293.1499938964844,278.8500061035156,37518.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594761729240416,1.0,0.0,0.0,3.689509868621826,3.6895387172698975,9.083028089662548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.4091796875,0.0,1769.1558837890625,1895.4371337890625,0.0,3947.9150390625,0.94291490316391,1.0,0.0,3.0,1.0,0.0
18110760,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8187705874443054,0.460836797952652,0.4195016026496887,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.946415364742279,0.7092921733856201,0.6741588711738586,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8746792078018188,0.5697559714317322,0.4008252322673797,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7966833114624023,0.4239925742149353,0.4068498313426971,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6681228280067444,0.2472410053014755,1.1412715911865234,284.9005432128906,284.95001220703125,301.0419921875,292.3548278808594,298.2550354003906,297.2414855957031,284.90191650390625,1.0,0.7112154364585876,0.3561656773090362,0.3561656773090362,1.0,1.0,-3.654273271560669,0.9734434485435486,2.680829763412476,0.1518915742635727,0.8635957837104797,0.8635957837104797,0.0,261.2708435058594,268.0,61141.58984375,0.0,4414.6923828125,1.0,278.8570861816406,282.900390625,295.3792419433594,299.33447265625,293.1499938964844,293.1499938964844,279.1499938964844,38792.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617047309875488,1.0,0.0,0.0,3.612431764602661,3.612459897994995,8.707481811143225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.390625,0.0,1681.5020751953125,1895.4371337890625,0.0,3967.767578125,0.928309679031372,1.0,0.0,3.0,1.0,0.0
18110820,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8165739178657532,0.4604630768299103,0.4189837276935577,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9438336491584778,0.7095249891281128,0.6741645932197571,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8746550679206848,0.5741302371025085,0.4037171900272369,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7949709892272949,0.4245391488075256,0.4072577953338623,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.666588544845581,0.2474528849124908,1.142047882080078,285.0040283203125,284.95001220703125,301.03228759765625,292.3409118652344,298.25439453125,297.2466125488281,285.0033264160156,1.0,0.7131016850471497,0.3555593192577362,0.3555593192577362,1.0,1.0,-3.658550977706909,0.9728360772132874,2.6857149600982666,0.150111898779869,0.9555177688598632,0.9555177688598632,0.0,264.01153564453125,271.0,60433.01953125,0.0,4443.5908203125,1.0,279.1420593261719,283.0273742675781,295.3211669921875,299.16162109375,293.1499938964844,293.1499938964844,278.8500061035156,33525.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541748762130736,1.0,0.0,0.0,3.718525886535645,3.7185544967651367,9.226456541000516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.49609375,0.0,1776.2742919921875,1895.4371337890625,0.0,3900.493408203125,0.9488439559936525,1.0,0.0,3.0,1.0,0.0
18110880,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8165739178657532,0.4604630768299103,0.4189837276935577,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9438336491584778,0.7095249891281128,0.6741645932197571,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8746550679206848,0.5741302371025085,0.4037171900272369,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7949709892272949,0.4245391488075256,0.4072577953338623,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.666588544845581,0.2474528849124908,1.142047882080078,285.0040283203125,284.95001220703125,301.03228759765625,292.3409118652344,298.25439453125,297.2466125488281,285.0033264160156,1.0,0.7131016850471497,0.3555593192577362,0.3555593192577362,1.0,1.0,-3.658550977706909,0.9728360772132874,2.6857149600982666,0.150111898779869,0.9555177688598632,0.9555177688598632,0.0,264.01153564453125,271.0,60433.01953125,0.0,4443.5908203125,1.0,279.1420593261719,283.0273742675781,295.3211669921875,299.16162109375,293.1499938964844,293.1499938964844,278.8500061035156,33525.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541748762130736,1.0,0.0,0.0,3.718525886535645,3.7185544967651367,9.226456541000516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.49609375,0.0,1776.2742919921875,1895.4371337890625,0.0,3900.493408203125,0.9488439559936525,1.0,0.0,3.0,1.0,0.0
18110940,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8136302828788757,0.4589593708515167,0.4180358052253723,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9403652548789978,0.7085816860198975,0.673734188079834,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8738719820976257,0.5774597525596619,0.4063075184822082,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7926350235939026,0.4243898093700409,0.4074509739875793,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6645728945732117,0.2472576200962066,1.1424261331558228,284.9010925292969,284.95001220703125,301.0214233398437,292.3269958496094,298.2462463378906,297.2420959472656,284.9019775390625,1.0,0.7149482369422913,0.3549529314041137,0.3549529314041137,1.0,1.0,-3.6607065200805664,0.9715518951416016,2.689154624938965,0.1483824551105499,0.8634976744651794,0.8634976744651794,0.0,267.3409423828125,274.0,61131.07421875,0.0,4470.3515625,1.0,278.8577880859375,282.9009094238281,295.3506164550781,299.30438232421875,293.1499938964844,293.1499938964844,279.1499938964844,38647.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626020789146424,1.0,0.0,0.0,3.612625360488892,3.6126534938812256,8.70841518008092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.22265625,0.0,1680.667236328125,1895.4371337890625,0.0,3975.746826171875,0.928267240524292,1.0,0.0,3.0,1.0,0.0
18111000,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8136302828788757,0.4589593708515167,0.4180358052253723,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9403652548789978,0.7085816860198975,0.673734188079834,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8738719820976257,0.5774597525596619,0.4063075184822082,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7926350235939026,0.4243898093700409,0.4074509739875793,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6645728945732117,0.2472576200962066,1.1424261331558228,284.9010925292969,284.95001220703125,301.0214233398437,292.3269958496094,298.2462463378906,297.2420959472656,284.9019775390625,1.0,0.7149482369422913,0.3549529314041137,0.3549529314041137,1.0,1.0,-3.6607065200805664,0.9715518951416016,2.689154624938965,0.1483824551105499,0.8634976744651794,0.8634976744651794,0.0,267.3409423828125,274.0,61131.07421875,0.0,4470.3515625,1.0,278.8577880859375,282.9009094238281,295.3506164550781,299.30438232421875,293.1499938964844,293.1499938964844,279.1499938964844,38647.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626020789146424,1.0,0.0,0.0,3.612625360488892,3.6126534938812256,8.70841518008092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.22265625,0.0,1680.667236328125,1895.4371337890625,0.0,3975.746826171875,0.928267240524292,1.0,0.0,3.0,1.0,0.0
18111060,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8114597797393799,0.4585798978805542,0.4175220727920532,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.937799334526062,0.7087258696556091,0.6736655831336975,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8739166855812073,0.5818775296211243,0.4092332422733307,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7909854054450989,0.4249109923839569,0.4078395962715149,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6631065011024475,0.2474573701620102,1.143157958984375,285.0038757324219,284.95001220703125,301.0094299316406,292.3130798339844,298.2452087402344,297.2472839355469,285.003173828125,1.0,0.7168064117431641,0.3543809950351715,0.3543809950351715,1.0,1.0,-3.66486382484436,0.9710052013397216,2.6938586235046387,0.1467090249061584,0.9548612236976624,0.9548612236976624,0.0,270.0717468261719,277.0,60408.9609375,0.0,4498.96337890625,1.0,279.1420593261719,283.0277404785156,295.2931823730469,299.1318054199219,293.1499938964844,293.1499938964844,278.8500061035156,33530.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550788402557372,1.0,0.0,0.0,3.716702461242676,3.716730833053589,9.21740877402044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.494140625,0.0,1773.9501953125,1895.4371337890625,0.0,3908.598876953125,0.9484188556671144,1.0,0.0,3.0,1.0,0.0
