time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111120,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8114597797393799,0.4585798978805542,0.4175220727920532,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.937799334526062,0.7087258696556091,0.6736655831336975,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8739166855812073,0.5818775296211243,0.4092332422733307,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7909854054450989,0.4249109923839569,0.4078395962715149,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6631065011024475,0.2474573701620102,1.143157958984375,285.0038757324219,284.95001220703125,301.0094299316406,292.3130798339844,298.2452087402344,297.2472839355469,285.003173828125,1.0,0.7168064117431641,0.3543809950351715,0.3543809950351715,1.0,1.0,-3.66486382484436,0.9710052013397216,2.6938586235046387,0.1467090249061584,0.9548612236976624,0.9548612236976624,0.0,270.0717468261719,277.0,60408.9609375,0.0,4498.96337890625,1.0,279.1420593261719,283.0277404785156,295.2931823730469,299.1318054199219,293.1499938964844,293.1499938964844,278.8500061035156,33530.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550788402557372,1.0,0.0,0.0,3.716702461242676,3.716730833053589,9.21740877402044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.494140625,0.0,1773.9501953125,1895.4371337890625,0.0,3908.598876953125,0.9484188556671144,1.0,0.0,3.0,1.0,0.0
18111180,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8085115551948547,0.457075834274292,0.4165725409984588,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9343518018722534,0.7076969146728516,0.6731542348861694,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8732051253318787,0.5852377414703369,0.4118461608886719,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7887192368507385,0.424735814332962,0.4080086946487427,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6611689925193787,0.2472503185272216,1.1434844732284546,284.90118408203125,284.95001220703125,300.99627685546875,292.2991943359375,298.2366027832031,297.2428283691406,284.9020690917969,1.0,0.7186239361763,0.3538090586662292,0.3538090586662292,1.0,1.0,-3.666856050491333,0.9697742462158204,2.6970818042755127,0.1450888365507125,0.8630140423774719,0.8630140423774719,0.0,273.4001770019531,280.0,61103.85546875,0.0,4525.33984375,1.0,278.8577880859375,282.901611328125,295.3227844238281,299.27447509765625,293.1499938964844,293.1499938964844,279.1499938964844,38653.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634916186332704,1.0,0.0,0.0,3.610414981842041,3.610443115234375,8.697762154952215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.5224609375,0.0,1677.97412109375,1895.4371337890625,0.0,3983.648681640625,0.9277645945549012,1.0,0.0,3.0,1.0,0.0
18111240,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8085115551948547,0.457075834274292,0.4165725409984588,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9343518018722534,0.7076969146728516,0.6731542348861694,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8732051253318787,0.5852377414703369,0.4118461608886719,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7887192368507385,0.424735814332962,0.4080086946487427,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6611689925193787,0.2472503185272216,1.1434844732284546,284.90118408203125,284.95001220703125,300.99627685546875,292.2991943359375,298.2366027832031,297.2428283691406,284.9020690917969,1.0,0.7186239361763,0.3538090586662292,0.3538090586662292,1.0,1.0,-3.666856050491333,0.9697742462158204,2.6970818042755127,0.1450888365507125,0.8630140423774719,0.8630140423774719,0.0,273.4001770019531,280.0,61103.85546875,0.0,4525.33984375,1.0,278.8577880859375,282.901611328125,295.3227844238281,299.27447509765625,293.1499938964844,293.1499938964844,279.1499938964844,38653.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634916186332704,1.0,0.0,0.0,3.610414981842041,3.610443115234375,8.697762154952215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.5224609375,0.0,1677.97412109375,1895.4371337890625,0.0,3983.648681640625,0.9277645945549012,1.0,0.0,3.0,1.0,0.0
18111300,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8071116805076599,0.456815630197525,0.4161248505115509,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9327145218849182,0.7076376676559448,0.6728702783584595,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8729504942893982,0.5874021649360657,0.4131804406642914,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7876445651054382,0.4249165654182434,0.408058613538742,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6602292656898499,0.2472909390926361,1.143433690071106,285.0123596191406,284.95001220703125,300.9892883300781,292.29229736328125,298.2352600097656,297.24468994140625,285.0133972167969,1.0,0.7194705605506897,0.3535231053829193,0.3535231053829193,1.0,1.0,-3.667572498321533,0.9690772294998168,2.698495388031006,0.1441172063350677,0.940056085586548,0.940056085586548,0.0,274.9549865722656,280.0,60261.5625,0.0,4537.0888671875,1.0,279.1007385253906,283.0357666015625,295.2637634277344,299.0579528808594,293.1499938964844,293.1499938964844,279.1499938964844,34266.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957823932170868,1.0,0.0,0.0,3.654354095458984,3.6543819904327393,8.91075558229204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.90625,0.0,1700.033203125,1895.4371337890625,0.0,3933.16455078125,0.9359091520309448,1.0,0.0,3.0,1.0,0.0
18111360,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8063116669654846,0.4566898047924042,0.4160475134849548,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9317874908447266,0.7077524662017822,0.6729968786239624,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8732892870903015,0.589697539806366,0.4147939085960388,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7871080040931702,0.42522993683815,0.408368319272995,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6597501039505005,0.2474376112222671,1.1441515684127808,285.00360107421875,284.95001220703125,300.98199462890625,292.285400390625,298.2350158691406,297.2480773925781,285.0025329589844,1.0,0.720452070236206,0.3532403409481048,0.3532403409481048,1.0,1.0,-3.670806884765625,0.9691680073738098,2.701638698577881,0.1434213519096374,0.9540408849716188,0.9540408849716188,0.0,276.1375427246094,283.0,60378.96875,0.0,4553.521484375,1.0,279.14306640625,283.0278625488281,295.2644958496094,299.1012268066406,293.1499938964844,293.1499938964844,278.8500061035156,33473.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558950662612916,1.0,0.0,0.0,3.716218233108521,3.7162466049194336,9.21500770800776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.4404296875,0.0,1772.890625,1895.4371337890625,0.0,3915.910888671875,0.9479964375495912,1.0,0.0,3.0,1.0,0.0
18111420,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8033602833747864,0.4551838934421539,0.4151094257831573,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9284074306488036,0.7066392302513123,0.6724202632904053,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8726645112037659,0.5930852890014648,0.4174381196498871,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7849269509315491,0.4250287115573883,0.408521294593811,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6579025387763977,0.2472202032804489,1.144452452659607,284.90069580078125,284.95001220703125,300.9665832519531,292.27166748046875,298.22589111328125,297.2436218261719,284.90191650390625,1.0,0.7222446203231812,0.3526748418807983,0.3526748418807983,1.0,1.0,-3.672722101211548,0.9679269790649414,2.7047951221466064,0.1418387144804,0.8620805144309998,0.8620805144309998,0.0,279.4515686035156,286.0,61062.1171875,0.0,4579.6611328125,1.0,278.8570556640625,282.90216064453125,295.2957763671875,299.2449035644531,293.1499938964844,293.1499938964844,279.1499938964844,38806.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964384138584137,1.0,0.0,0.0,3.60627555847168,3.6063036918640137,8.677829441694485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.626953125,0.0,1673.9957275390625,1895.4371337890625,0.0,3991.56884765625,0.9268476963043212,1.0,0.0,3.0,1.0,0.0
18111480,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8033602833747864,0.4551838934421539,0.4151094257831573,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9284074306488036,0.7066392302513123,0.6724202632904053,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8726645112037659,0.5930852890014648,0.4174381196498871,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7849269509315491,0.4250287115573883,0.408521294593811,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6579025387763977,0.2472202032804489,1.144452452659607,284.90069580078125,284.95001220703125,300.9665832519531,292.27166748046875,298.22589111328125,297.2436218261719,284.90191650390625,1.0,0.7222446203231812,0.3526748418807983,0.3526748418807983,1.0,1.0,-3.672722101211548,0.9679269790649414,2.7047951221466064,0.1418387144804,0.8620805144309998,0.8620805144309998,0.0,279.4515686035156,286.0,61062.1171875,0.0,4579.6611328125,1.0,278.8570556640625,282.90216064453125,295.2957763671875,299.2449035644531,293.1499938964844,293.1499938964844,279.1499938964844,38806.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964384138584137,1.0,0.0,0.0,3.60627555847168,3.6063036918640137,8.677829441694485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.626953125,0.0,1673.9957275390625,1895.4371337890625,0.0,3991.56884765625,0.9268476963043212,1.0,0.0,3.0,1.0,0.0
18111540,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.801182210445404,0.4547907710075378,0.4145804643630981,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9258769750595092,0.7066084742546082,0.67218416929245,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8727962374687195,0.5975852012634277,0.4204123020172119,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7833628058433533,0.4254959523677826,0.4088565707206726,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6565380692481995,0.2473965883255005,1.14507257938385,285.0033874511719,284.95001220703125,300.95001220703125,292.2580261230469,298.2237548828125,297.2489318847656,285.002685546875,1.0,0.72404545545578,0.3521093428134918,0.3521093428134918,1.0,1.0,-3.6765193939208975,0.9672757387161256,2.7092435359954834,0.1401885896921157,0.9532433152198792,0.9532433152198792,0.0,282.1877746582031,289.0,60346.5,0.0,4607.50390625,1.0,279.1419982910156,283.02880859375,295.23785400390625,299.0718078613281,293.1499938964844,293.1499938964844,278.8500061035156,33536.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567681550979614,1.0,0.0,0.0,3.711775302886963,3.711803913116455,9.192987135975272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.5771484375,0.0,1767.62451171875,1895.4371337890625,0.0,3923.72509765625,0.9472854137420654,1.0,0.0,3.0,1.0,0.0
18111600,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.801182210445404,0.4547907710075378,0.4145804643630981,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9258769750595092,0.7066084742546082,0.67218416929245,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8727962374687195,0.5975852012634277,0.4204123020172119,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7833628058433533,0.4254959523677826,0.4088565707206726,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6565380692481995,0.2473965883255005,1.14507257938385,285.0033874511719,284.95001220703125,300.95001220703125,292.2580261230469,298.2237548828125,297.2489318847656,285.002685546875,1.0,0.72404545545578,0.3521093428134918,0.3521093428134918,1.0,1.0,-3.6765193939208975,0.9672757387161256,2.7092435359954834,0.1401885896921157,0.9532433152198792,0.9532433152198792,0.0,282.1877746582031,289.0,60346.5,0.0,4607.50390625,1.0,279.1419982910156,283.02880859375,295.23785400390625,299.0718078613281,293.1499938964844,293.1499938964844,278.8500061035156,33536.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567681550979614,1.0,0.0,0.0,3.711775302886963,3.711803913116455,9.192987135975272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.5771484375,0.0,1767.62451171875,1895.4371337890625,0.0,3923.72509765625,0.9472854137420654,1.0,0.0,3.0,1.0,0.0
18111660,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7982776761054993,0.45328488945961,0.4136260747909546,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9225378632545472,0.7054129838943481,0.6715143322944641,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8722100257873535,0.6010017395019531,0.4230664670467376,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.781225860118866,0.4252671301364898,0.4089750051498413,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6547453999519348,0.2471676915884018,1.1453012228012085,284.9013366699219,284.95001220703125,300.9326171875,292.2442321777344,298.2141418457031,297.2445068359375,284.9022216796875,1.0,0.7258065342903137,0.3515399396419525,0.3515399396419525,1.0,1.0,-3.6781859397888175,0.9659394025802612,2.7122466564178467,0.1385828703641891,0.8617674708366394,0.8617674708366394,0.0,285.5150451660156,292.0,61032.859375,0.0,4633.09423828125,1.0,278.8578186035156,282.9034118652344,295.2677001953125,299.2143249511719,293.1499938964844,293.1499938964844,279.1499938964844,38665.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651612043380736,1.0,0.0,0.0,3.604637622833252,3.604665756225586,8.669948101669434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.68359375,0.0,1670.939453125,1895.4371337890625,0.0,3998.457763671875,0.926449716091156,1.0,0.0,3.0,1.0,0.0
18111720,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7982776761054993,0.45328488945961,0.4136260747909546,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9225378632545472,0.7054129838943481,0.6715143322944641,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8722100257873535,0.6010017395019531,0.4230664670467376,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.781225860118866,0.4252671301364898,0.4089750051498413,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6547453999519348,0.2471676915884018,1.1453012228012085,284.9013366699219,284.95001220703125,300.9326171875,292.2442321777344,298.2141418457031,297.2445068359375,284.9022216796875,1.0,0.7258065342903137,0.3515399396419525,0.3515399396419525,1.0,1.0,-3.6781859397888175,0.9659394025802612,2.7122466564178467,0.1385828703641891,0.8617674708366394,0.8617674708366394,0.0,285.5150451660156,292.0,61032.859375,0.0,4633.09423828125,1.0,278.8578186035156,282.9034118652344,295.2677001953125,299.2143249511719,293.1499938964844,293.1499938964844,279.1499938964844,38665.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651612043380736,1.0,0.0,0.0,3.604637622833252,3.604665756225586,8.669948101669434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.68359375,0.0,1670.939453125,1895.4371337890625,0.0,3998.457763671875,0.926449716091156,1.0,0.0,3.0,1.0,0.0
18111780,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7961652278900146,0.4528836607933044,0.4130993783473968,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9200720191001892,0.7052969932556152,0.6712076663970947,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8723948001861572,0.6055392026901245,0.426070898771286,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7797144055366516,0.4257069230079651,0.4092893600463867,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6534392237663269,0.2473337948322296,1.1458868980407717,285.00311279296875,284.95001220703125,300.9147644042969,292.2301025390625,298.21173095703125,297.2498474121094,285.0024108886719,1.0,0.7275818586349487,0.3509705066680908,0.3509705066680908,1.0,1.0,-3.681870937347412,0.9652333855628968,2.71663761138916,0.1369130164384842,0.9522057175636292,0.9522057175636292,0.0,288.2428894042969,295.0,60306.4296875,0.0,4660.65966796875,1.0,279.1419982910156,283.02947998046875,295.21002197265625,299.0413513183594,293.1499938964844,293.1499938964844,278.8500061035156,33539.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576053619384766,1.0,0.0,0.0,3.708656072616577,3.708684682846069,9.17754334750498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.572265625,0.0,1763.6282958984375,1895.4371337890625,0.0,3931.21142578125,0.946558117866516,1.0,0.0,3.0,1.0,0.0
18111840,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7961652278900146,0.4528836607933044,0.4130993783473968,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9200720191001892,0.7052969932556152,0.6712076663970947,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8723948001861572,0.6055392026901245,0.426070898771286,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7797144055366516,0.4257069230079651,0.4092893600463867,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6534392237663269,0.2473337948322296,1.1458868980407717,285.00311279296875,284.95001220703125,300.9147644042969,292.2301025390625,298.21173095703125,297.2498474121094,285.0024108886719,1.0,0.7275818586349487,0.3509705066680908,0.3509705066680908,1.0,1.0,-3.681870937347412,0.9652333855628968,2.71663761138916,0.1369130164384842,0.9522057175636292,0.9522057175636292,0.0,288.2428894042969,295.0,60306.4296875,0.0,4660.65966796875,1.0,279.1419982910156,283.02947998046875,295.21002197265625,299.0413513183594,293.1499938964844,293.1499938964844,278.8500061035156,33539.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576053619384766,1.0,0.0,0.0,3.708656072616577,3.708684682846069,9.17754334750498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.572265625,0.0,1763.6282958984375,1895.4371337890625,0.0,3931.21142578125,0.946558117866516,1.0,0.0,3.0,1.0,0.0
18111900,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.795059084892273,0.4521979391574859,0.4128203094005584,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9187989234924316,0.7047577500343323,0.6710655689239502,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8724284172058105,0.607321560382843,0.4275600016117096,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7789418697357178,0.4256506264209747,0.4094793498516083,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6527979969978333,0.2472709715366363,1.146398425102234,284.88006591796875,284.95001220703125,300.9056701660156,292.222900390625,298.2073974609375,297.2484130859375,284.8786315917969,1.0,0.7285242080688477,0.3506858050823211,0.3506858050823211,1.0,1.0,-3.684007406234741,0.9649632573127748,2.719044208526612,0.1362412720918655,0.86723792552948,0.86723792552948,0.0,289.70330810546875,295.0,61221.35546875,0.0,4675.88525390625,1.0,278.8965148925781,282.8816223144531,295.25640869140625,299.25054931640625,293.1499938964844,293.1499938964844,278.8500061035156,37601.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638418555259703,1.0,0.0,0.0,3.6767213344573975,3.6767501831054688,9.020170637086268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.146484375,0.0,1753.4039306640625,1895.4371337890625,0.0,3986.7578125,0.940005660057068,1.0,0.0,3.0,1.0,0.0
18111960,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7933427095413208,0.4513757526874542,0.4121488630771637,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9168384671211244,0.7040209770202637,0.6704686284065247,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8718727231025696,0.6089796423912048,0.4287486970424652,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7776461839675903,0.4254514575004577,0.4093868434429168,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6517204642295837,0.2470955699682235,1.1460844278335571,284.9009704589844,284.95001220703125,300.896484375,292.2156066894531,298.2019348144531,297.2454528808594,284.9023132324219,1.0,0.7293177247047424,0.3504128456115722,0.3504128456115722,1.0,1.0,-3.6834254264831534,0.9638925790786744,2.7195327281951904,0.1353296935558319,0.8606952428817749,0.8606952428817749,0.0,291.5625915527344,298.0,60975.828125,0.0,4685.94287109375,1.0,278.857177734375,282.90460205078125,295.2398986816406,299.1833190917969,293.1499938964844,293.1499938964844,279.1499938964844,38830.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966064751148224,1.0,0.0,0.0,3.599007129669189,3.5990350246429443,8.642883813081426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0859375,0.0,1665.228515625,1895.4371337890625,0.0,4006.4599609375,0.9252678751945496,1.0,0.0,3.0,1.0,0.0
18112020,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7912718653678894,0.4509661793708801,0.4116098284721374,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9144330620765686,0.7038202881813049,0.6700776815414429,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8720830082893372,0.6135513186454773,0.4317700862884521,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.776165783405304,0.4258631467819214,0.4096716344356537,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6504539251327515,0.2472510635852813,1.1466156244277954,285.00262451171875,284.95001220703125,300.8778076171875,292.2008056640625,298.1994323730469,297.25079345703125,285.0018615722656,1.0,0.7310653328895569,0.3498668968677521,0.3498668968677521,1.0,1.0,-3.686913251876831,0.9631956219673156,2.723717451095581,0.1337100267410278,0.950946807861328,0.950946807861328,0.0,294.29803466796875,301.0,60259.359375,0.0,4713.08349609375,1.0,279.1419677734375,283.0300598144531,295.1807861328125,299.00909423828125,293.1499938964844,293.1499938964844,278.8500061035156,33550.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584805965423584,1.0,0.0,0.0,3.7053301334381104,3.705358505249024,9.161088314613152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.5712890625,0.0,1759.4244384765625,1895.4371337890625,0.0,3939.030029296875,0.9457301497459412,1.0,0.0,3.0,1.0,0.0
18112080,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7912718653678894,0.4509661793708801,0.4116098284721374,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9144330620765686,0.7038202881813049,0.6700776815414429,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8720830082893372,0.6135513186454773,0.4317700862884521,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.776165783405304,0.4258631467819214,0.4096716344356537,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6504539251327515,0.2472510635852813,1.1466156244277954,285.00262451171875,284.95001220703125,300.8778076171875,292.2008056640625,298.1994323730469,297.25079345703125,285.0018615722656,1.0,0.7310653328895569,0.3498668968677521,0.3498668968677521,1.0,1.0,-3.686913251876831,0.9631956219673156,2.723717451095581,0.1337100267410278,0.950946807861328,0.950946807861328,0.0,294.29803466796875,301.0,60259.359375,0.0,4713.08349609375,1.0,279.1419677734375,283.0300598144531,295.1807861328125,299.00909423828125,293.1499938964844,293.1499938964844,278.8500061035156,33550.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584805965423584,1.0,0.0,0.0,3.7053301334381104,3.705358505249024,9.161088314613152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.5712890625,0.0,1759.4244384765625,1895.4371337890625,0.0,3939.030029296875,0.9457301497459412,1.0,0.0,3.0,1.0,0.0
18112140,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.78850919008255,0.4494576454162597,0.4106488823890686,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9113118648529052,0.7024654150009155,0.6692549586296082,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8715980052947998,0.6170135736465454,0.4344577491283417,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7741450667381287,0.4255808293819427,0.4097387790679931,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6487897038459778,0.2470027208328247,1.1467560529708862,284.9015808105469,284.95001220703125,300.8587646484375,292.1856994628906,298.1894836425781,297.2464294433594,284.9024353027344,1.0,0.732772171497345,0.3493209779262543,0.3493209779262543,1.0,1.0,-3.688260555267334,0.9618274569511414,2.726433277130127,0.132141962647438,0.860056459903717,0.860056459903717,0.0,297.6247863769531,304.0,60934.03515625,0.0,4737.87744140625,1.0,278.8578796386719,282.90594482421875,295.2093200683594,299.14947509765625,293.1499938964844,293.1499938964844,279.1499938964844,38684.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966903567314148,1.0,0.0,0.0,3.596611738204956,3.596639633178711,8.631383252577507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.470703125,0.0,1661.205810546875,1895.4371337890625,0.0,4013.880859375,0.924626648426056,1.0,0.0,3.0,1.0,0.0
18112200,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.78850919008255,0.4494576454162597,0.4106488823890686,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9113118648529052,0.7024654150009155,0.6692549586296082,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8715980052947998,0.6170135736465454,0.4344577491283417,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7741450667381287,0.4255808293819427,0.4097387790679931,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6487897038459778,0.2470027208328247,1.1467560529708862,284.9015808105469,284.95001220703125,300.8587646484375,292.1856994628906,298.1894836425781,297.2464294433594,284.9024353027344,1.0,0.732772171497345,0.3493209779262543,0.3493209779262543,1.0,1.0,-3.688260555267334,0.9618274569511414,2.726433277130127,0.132141962647438,0.860056459903717,0.860056459903717,0.0,297.6247863769531,304.0,60934.03515625,0.0,4737.87744140625,1.0,278.8578796386719,282.90594482421875,295.2093200683594,299.14947509765625,293.1499938964844,293.1499938964844,279.1499938964844,38684.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966903567314148,1.0,0.0,0.0,3.596611738204956,3.596639633178711,8.631383252577507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.470703125,0.0,1661.205810546875,1895.4371337890625,0.0,4013.880859375,0.924626648426056,1.0,0.0,3.0,1.0,0.0
18112260,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.786505401134491,0.4490410387516022,0.4101133346557617,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9090209603309632,0.7021836042404175,0.6687976121902466,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8718539476394653,0.621616542339325,0.4375056326389313,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7727149724960327,0.4259667098522186,0.4100042581558227,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6475767493247986,0.2471494525671005,1.1472597122192385,285.00250244140625,284.95001220703125,300.8393859863281,292.1703186035156,298.1869506835937,297.2518005371094,285.0018005371094,1.0,0.7344956398010254,0.3488097786903381,0.3488097786903381,1.0,1.0,-3.691648483276367,0.9612033367156982,2.730445384979248,0.1306193321943283,0.9497244954109192,0.9497244954109192,0.0,300.3504943847656,307.0,60206.51953125,0.0,4764.7509765625,1.0,279.1419372558594,283.03125,295.1502685546875,298.9749450683594,293.1499938964844,293.1499938964844,278.8500061035156,33544.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593466520309448,1.0,0.0,0.0,3.70076322555542,3.700791597366333,9.138520908891224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.875,0.0,1753.5084228515625,1895.4371337890625,0.0,3946.759765625,0.944729506969452,1.0,0.0,3.0,1.0,0.0
18112320,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.786505401134491,0.4490410387516022,0.4101133346557617,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9090209603309632,0.7021836042404175,0.6687976121902466,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8718539476394653,0.621616542339325,0.4375056326389313,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7727149724960327,0.4259667098522186,0.4100042581558227,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6475767493247986,0.2471494525671005,1.1472597122192385,285.00250244140625,284.95001220703125,300.8393859863281,292.1703186035156,298.1869506835937,297.2518005371094,285.0018005371094,1.0,0.7344956398010254,0.3488097786903381,0.3488097786903381,1.0,1.0,-3.691648483276367,0.9612033367156982,2.730445384979248,0.1306193321943283,0.9497244954109192,0.9497244954109192,0.0,300.3504943847656,307.0,60206.51953125,0.0,4764.7509765625,1.0,279.1419372558594,283.03125,295.1502685546875,298.9749450683594,293.1499938964844,293.1499938964844,278.8500061035156,33544.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593466520309448,1.0,0.0,0.0,3.70076322555542,3.700791597366333,9.138520908891224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.875,0.0,1753.5084228515625,1895.4371337890625,0.0,3946.759765625,0.944729506969452,1.0,0.0,3.0,1.0,0.0
18112380,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7838156223297119,0.4475319683551788,0.4091501832008362,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9060630798339844,0.700752854347229,0.6679023504257202,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8714134693145752,0.6250967979431152,0.4402069747447967,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7707508206367493,0.4256595075130462,0.4100476801395416,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.645972728729248,0.2468929588794708,1.1473636627197266,284.9017944335937,284.95001220703125,300.8196716308594,292.1547241210937,298.177001953125,297.2474060058594,284.90264892578125,1.0,0.7361770868301392,0.348298579454422,0.348298579454422,1.0,1.0,-3.692850112915039,0.959899604320526,2.732950448989868,0.1291476190090179,0.8591123819351196,0.8591123819351196,0.0,303.6763610839844,310.0,60875.55078125,0.0,4789.16943359375,1.0,278.85791015625,282.9075012207031,295.1783447265625,299.1146545410156,293.1499938964844,293.1499938964844,279.1499938964844,38687.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967776358127594,1.0,0.0,0.0,3.591850996017456,3.591878890991211,8.608548114352743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.146484375,0.0,1655.39599609375,1895.4371337890625,0.0,4021.59423828125,0.92353755235672,1.0,0.0,3.0,1.0,0.0
18112440,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7838156223297119,0.4475319683551788,0.4091501832008362,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9060630798339844,0.700752854347229,0.6679023504257202,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8714134693145752,0.6250967979431152,0.4402069747447967,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7707508206367493,0.4256595075130462,0.4100476801395416,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.645972728729248,0.2468929588794708,1.1473636627197266,284.9017944335937,284.95001220703125,300.8196716308594,292.1547241210937,298.177001953125,297.2474060058594,284.90264892578125,1.0,0.7361770868301392,0.348298579454422,0.348298579454422,1.0,1.0,-3.692850112915039,0.959899604320526,2.732950448989868,0.1291476190090179,0.8591123819351196,0.8591123819351196,0.0,303.6763610839844,310.0,60875.55078125,0.0,4789.16943359375,1.0,278.85791015625,282.9075012207031,295.1783447265625,299.1146545410156,293.1499938964844,293.1499938964844,279.1499938964844,38687.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967776358127594,1.0,0.0,0.0,3.591850996017456,3.591878890991211,8.608548114352743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.146484375,0.0,1655.39599609375,1895.4371337890625,0.0,4021.59423828125,0.92353755235672,1.0,0.0,3.0,1.0,0.0
18112500,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7825644612312317,0.4472568035125732,0.4086982905864715,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9046915769577026,0.7004886269569397,0.6674332618713379,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8712890148162842,0.6273506879806519,0.441593199968338,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7698204517364502,0.4257747530937195,0.4100379347801208,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6451923251152039,0.2469091117382049,1.147208333015442,285.011474609375,284.95001220703125,300.8097229003906,292.1468200683594,298.17510986328125,297.2494201660156,285.01239013671875,1.0,0.736958920955658,0.3480429649353027,0.3480429649353027,1.0,1.0,-3.693203926086426,0.9591777324676514,2.7340261936187744,0.1282501369714737,0.935136616230011,0.935136616230011,0.0,305.2245178222656,310.0,60034.62109375,0.0,4799.96728515625,1.0,279.1003112792969,283.0401611328125,295.1183166503906,298.8973388671875,293.1499938964844,293.1499938964844,279.1499938964844,34258.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962110161781311,1.0,0.0,0.0,3.636250734329224,3.6362783908844,8.822688641885179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.5771484375,0.0,1677.355712890625,1895.4371337890625,0.0,3971.373779296875,0.9317244291305542,1.0,0.0,3.0,1.0,0.0
18112560,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7818548679351807,0.4471074044704437,0.4086029231548309,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.903891384601593,0.7003897428512573,0.6673641204833984,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8716880679130554,0.6297272443771362,0.4432671070098877,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7693499326705933,0.4260184168815613,0.4102847874164581,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6447949409484863,0.2470300197601318,1.1478172540664673,285.0020446777344,284.95001220703125,300.7996826171875,292.1388854980469,298.1743469238281,297.2528076171875,285.0010070800781,1.0,0.7378739714622498,0.3477906286716461,0.3477906286716461,1.0,1.0,-3.696046829223633,0.9592252373695374,2.73682165145874,0.1276142597198486,0.9482300281524658,0.9482300281524658,0.0,306.40924072265625,313.0,60147.32421875,0.0,4815.6162109375,1.0,279.1429138183594,283.0318603515625,295.117919921875,298.9389953613281,293.1499938964844,293.1499938964844,278.8500061035156,33483.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601675868034364,1.0,0.0,0.0,3.6979963779449454,3.6980247497558594,9.124861435338972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.185546875,0.0,1749.494140625,1895.4371337890625,0.0,3954.079345703125,0.943765103816986,1.0,0.0,3.0,1.0,0.0
18112620,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7792482972145081,0.4455978572368622,0.4076444208621979,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9011289477348328,0.6988853216171265,0.6664050221443176,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8712978363037109,0.6332221627235413,0.4459853172302246,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7674484848976135,0.4256869554519653,0.4103089272975921,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6432535648345947,0.2467659562826156,1.1478960514068604,284.90203857421875,284.95001220703125,300.7794494628906,292.1228332519531,298.1642761230469,297.2484130859375,284.9028625488281,1.0,0.7395316362380981,0.3472859561443329,0.3472859561443329,1.0,1.0,-3.697144031524658,0.9579073190689088,2.739236831665039,0.1261536926031112,0.8580748438835144,0.8580748438835144,0.0,309.7266845703125,316.0,60810.84765625,0.0,4839.72509765625,1.0,278.85797119140625,282.9091796875,295.146484375,299.0784912109375,293.1499938964844,293.1499938964844,279.1499938964844,38693.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686424732208252,1.0,0.0,0.0,3.5866036415100098,3.5866315364837646,8.583414796703437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.033203125,0.0,1649.0218505859375,1895.4371337890625,0.0,4029.240234375,0.9223430156707764,1.0,0.0,3.0,1.0,0.0
18112680,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7792482972145081,0.4455978572368622,0.4076444208621979,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9011289477348328,0.6988853216171265,0.6664050221443176,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8712978363037109,0.6332221627235413,0.4459853172302246,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7674484848976135,0.4256869554519653,0.4103089272975921,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6432535648345947,0.2467659562826156,1.1478960514068604,284.90203857421875,284.95001220703125,300.7794494628906,292.1228332519531,298.1642761230469,297.2484130859375,284.9028625488281,1.0,0.7395316362380981,0.3472859561443329,0.3472859561443329,1.0,1.0,-3.697144031524658,0.9579073190689088,2.739236831665039,0.1261536926031112,0.8580748438835144,0.8580748438835144,0.0,309.7266845703125,316.0,60810.84765625,0.0,4839.72509765625,1.0,278.85797119140625,282.9091796875,295.146484375,299.0784912109375,293.1499938964844,293.1499938964844,279.1499938964844,38693.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686424732208252,1.0,0.0,0.0,3.5866036415100098,3.5866315364837646,8.583414796703437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.033203125,0.0,1649.0218505859375,1895.4371337890625,0.0,4029.240234375,0.9223430156707764,1.0,0.0,3.0,1.0,0.0
18112740,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.777351438999176,0.4451646208763122,0.4070994853973388,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8990471363067627,0.6984429359436035,0.6658029556274414,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.871608316898346,0.637875497341156,0.4490666091442108,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.766092836856842,0.4260202944278717,0.4105275869369507,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6421224474906921,0.2468950301408767,1.1483280658721924,285.001708984375,284.95001220703125,300.7590026855469,292.10662841796875,298.1615600585937,297.2538146972656,285.0009460449219,1.0,0.7412062287330627,0.3467812836170196,0.3467812836170196,1.0,1.0,-3.700244426727295,0.957209587097168,2.743034839630127,0.124621532857418,0.9467475414276124,0.9467475414276124,0.0,312.4521484375,319.0,60083.890625,0.0,4865.91796875,1.0,279.1418762207031,283.033203125,295.0865173339844,298.9031066894531,293.1499938964844,293.1499938964844,278.8500061035156,33551.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610782861709596,1.0,0.0,0.0,3.691450357437134,3.691478729248047,9.092585173675616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.708984375,0.0,1741.631103515625,1895.4371337890625,0.0,3962.191650390625,0.9425057768821716,1.0,0.0,3.0,1.0,0.0
18112800,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.777351438999176,0.4451646208763122,0.4070994853973388,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8990471363067627,0.6984429359436035,0.6658029556274414,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.871608316898346,0.637875497341156,0.4490666091442108,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.766092836856842,0.4260202944278717,0.4105275869369507,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6421224474906921,0.2468950301408767,1.1483280658721924,285.001708984375,284.95001220703125,300.7590026855469,292.10662841796875,298.1615600585937,297.2538146972656,285.0009460449219,1.0,0.7412062287330627,0.3467812836170196,0.3467812836170196,1.0,1.0,-3.700244426727295,0.957209587097168,2.743034839630127,0.124621532857418,0.9467475414276124,0.9467475414276124,0.0,312.4521484375,319.0,60083.890625,0.0,4865.91796875,1.0,279.1418762207031,283.033203125,295.0865173339844,298.9031066894531,293.1499938964844,293.1499938964844,278.8500061035156,33551.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610782861709596,1.0,0.0,0.0,3.691450357437134,3.691478729248047,9.092585173675616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.708984375,0.0,1741.631103515625,1895.4371337890625,0.0,3962.191650390625,0.9425057768821716,1.0,0.0,3.0,1.0,0.0
18112860,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.774804413318634,0.4436540603637695,0.4061302840709686,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8963165283203125,0.6968639492988586,0.6647645235061646,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8712417483329773,0.641382098197937,0.451787382364273,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7642330527305603,0.4256637096405029,0.4105230867862701,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6406248211860657,0.2466225922107696,1.1483581066131592,284.9022521972656,284.95001220703125,300.73834228515625,292.0902709960937,298.1513977050781,297.2493896484375,284.9030456542969,1.0,0.7428373098373413,0.3462736010551452,0.3462736010551452,1.0,1.0,-3.701143264770508,0.9558182954788208,2.745324850082397,0.1231282949447631,0.8569282293319702,0.8569282293319702,0.0,315.77789306640625,322.0,60740.84765625,0.0,4889.5458984375,1.0,278.8580017089844,282.9109191894531,295.1138916015625,299.041259765625,293.1499938964844,293.1499938964844,279.1499938964844,38700.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695077538490297,1.0,0.0,0.0,3.5809690952301025,3.5809967517852783,8.556465900255716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.240234375,0.0,1642.2091064453125,1895.4371337890625,0.0,4036.87109375,0.9210571646690368,1.0,0.0,3.0,1.0,0.0
18112920,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.774804413318634,0.4436540603637695,0.4061302840709686,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8963165283203125,0.6968639492988586,0.6647645235061646,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8712417483329773,0.641382098197937,0.451787382364273,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7642330527305603,0.4256637096405029,0.4105230867862701,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6406248211860657,0.2466225922107696,1.1483581066131592,284.9022521972656,284.95001220703125,300.73834228515625,292.0902709960937,298.1513977050781,297.2493896484375,284.9030456542969,1.0,0.7428373098373413,0.3462736010551452,0.3462736010551452,1.0,1.0,-3.701143264770508,0.9558182954788208,2.745324850082397,0.1231282949447631,0.8569282293319702,0.8569282293319702,0.0,315.77789306640625,322.0,60740.84765625,0.0,4889.5458984375,1.0,278.8580017089844,282.9109191894531,295.1138916015625,299.041259765625,293.1499938964844,293.1499938964844,279.1499938964844,38700.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695077538490297,1.0,0.0,0.0,3.5809690952301025,3.5809967517852783,8.556465900255716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.240234375,0.0,1642.2091064453125,1895.4371337890625,0.0,4036.87109375,0.9210571646690368,1.0,0.0,3.0,1.0,0.0
