time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112980,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7729615569114685,0.4432132244110107,0.4055814146995544,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8942549824714661,0.696341872215271,0.6640909910202026,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8715758323669434,0.6460568904876709,0.4548829197883606,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.762912929058075,0.425971508026123,0.4107190370559692,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.639530599117279,0.2467434406280517,1.1487566232681274,285.0013427734375,284.95001220703125,300.717529296875,292.0737609863281,298.14862060546875,297.2547912597656,285.0005798339844,1.0,0.7444877624511719,0.3457659184932709,0.3457659184932709,1.0,1.0,-3.704102277755737,0.9550628662109376,2.7490394115448,0.1215700134634971,0.9451243877410888,0.9451243877410888,0.0,318.5024108886719,325.0,60014.625,0.0,4915.38916015625,1.0,279.141845703125,283.034423828125,295.0535583496094,298.86553955078125,293.1499938964844,293.1499938964844,278.8500061035156,33551.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961926281452179,1.0,0.0,0.0,3.6859960556030273,3.686024427413941,9.065735753210902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.6943359375,0.0,1734.6728515625,1895.4371337890625,0.0,3969.738037109375,0.941239297389984,1.0,0.0,3.0,1.0,0.0
18113040,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7729615569114685,0.4432132244110107,0.4055814146995544,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8942549824714661,0.696341872215271,0.6640909910202026,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8715758323669434,0.6460568904876709,0.4548829197883606,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.762912929058075,0.425971508026123,0.4107190370559692,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.639530599117279,0.2467434406280517,1.1487566232681274,285.0013427734375,284.95001220703125,300.717529296875,292.0737609863281,298.14862060546875,297.2547912597656,285.0005798339844,1.0,0.7444877624511719,0.3457659184932709,0.3457659184932709,1.0,1.0,-3.704102277755737,0.9550628662109376,2.7490394115448,0.1215700134634971,0.9451243877410888,0.9451243877410888,0.0,318.5024108886719,325.0,60014.625,0.0,4915.38916015625,1.0,279.141845703125,283.034423828125,295.0535583496094,298.86553955078125,293.1499938964844,293.1499938964844,278.8500061035156,33551.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961926281452179,1.0,0.0,0.0,3.6859960556030273,3.686024427413941,9.065735753210902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.6943359375,0.0,1734.6728515625,1895.4371337890625,0.0,3969.738037109375,0.941239297389984,1.0,0.0,3.0,1.0,0.0
18113100,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7719900608062744,0.4425176382064819,0.4052865505218506,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8931809663772583,0.6956049799919128,0.6637590527534485,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8716757893562317,0.647869884967804,0.4564048051834106,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7622338533401489,0.4258479177951813,0.4108458459377289,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6389917135238647,0.2466575354337692,1.149167537689209,284.8802795410156,284.95001220703125,300.70709228515625,292.06549072265625,298.1440124511719,297.25323486328125,284.879150390625,1.0,0.7453647255897522,0.3455120921134949,0.3455120921134949,1.0,1.0,-3.705833673477173,0.9547547101974488,2.7510790824890137,0.1209502592682838,0.8610230684280396,0.8610230684280396,0.0,319.9686279296875,325.0,60900.86328125,0.0,4929.701171875,1.0,278.8974304199219,282.8893737792969,295.09893798828125,299.071533203125,293.1499938964844,293.1499938964844,278.8500061035156,37759.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681649208068848,1.0,0.0,0.0,3.650891065597534,3.6509194374084473,8.893875360627135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.599609375,0.0,1721.8343505859375,1895.4371337890625,0.0,4025.025634765625,0.9340671896934508,1.0,0.0,3.0,1.0,0.0
18113160,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7704963088035583,0.4417016506195068,0.4046171605587005,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8915703296661377,0.6946890354156494,0.6629894971847534,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8712519407272339,0.6495717763900757,0.4576169550418854,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7611114382743835,0.425591379404068,0.4106963872909546,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6380876302719116,0.2464643120765686,1.1487667560577393,284.90216064453125,284.95001220703125,300.69659423828125,292.05718994140625,298.1383972167969,297.2503662109375,284.9034729003906,1.0,0.746096134185791,0.3452703356742859,0.3452703356742859,1.0,1.0,-3.7049014568328857,0.953674852848053,2.751226663589477,0.1201046407222747,0.8555215001106262,0.8555215001106262,0.0,321.81982421875,328.0,60651.90234375,0.0,4938.71044921875,1.0,278.8572998046875,282.9130554199219,295.08154296875,299.00360107421875,293.1499938964844,293.1499938964844,279.1499938964844,38883.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703925251960754,1.0,0.0,0.0,3.572629451751709,3.5726571083068848,8.516658454027493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.625,0.0,1633.4205322265625,1895.4371337890625,0.0,4044.665283203125,0.9192928671836852,1.0,0.0,3.0,1.0,0.0
18113220,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7686948180198669,0.4412529170513153,0.4040561318397522,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8895174860954285,0.6940869092941284,0.6622360348701477,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8715950846672058,0.6542654037475586,0.460718035697937,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7598159909248352,0.4258735477924347,0.4108650088310241,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6370200514793396,0.2465769052505493,1.1491214036941528,285.0009155273437,284.95001220703125,300.6755676269531,292.0404968261719,298.1356811523437,297.2557678222656,285.00018310546875,1.0,0.7477213144302368,0.3447867929935455,0.3447867929935455,1.0,1.0,-3.7076706886291504,0.9529364705085754,2.75473427772522,0.1186033263802528,0.943436324596405,0.943436324596405,0.0,324.5526428222656,331.0,59941.55078125,0.0,4964.11474609375,1.0,279.14178466796875,283.0356750488281,295.0202331542969,298.8273010253906,293.1499938964844,293.1499938964844,278.8500061035156,33551.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627599716186525,1.0,0.0,0.0,3.6802711486816406,3.680299282073975,9.037596555572236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.0947265625,0.0,1727.387451171875,1895.4371337890625,0.0,3977.150146484375,0.9399104118347168,1.0,0.0,3.0,1.0,0.0
18113280,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7686948180198669,0.4412529170513153,0.4040561318397522,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8895174860954285,0.6940869092941284,0.6622360348701477,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8715950846672058,0.6542654037475586,0.460718035697937,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7598159909248352,0.4258735477924347,0.4108650088310241,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6370200514793396,0.2465769052505493,1.1491214036941528,285.0009155273437,284.95001220703125,300.6755676269531,292.0404968261719,298.1356811523437,297.2557678222656,285.00018310546875,1.0,0.7477213144302368,0.3447867929935455,0.3447867929935455,1.0,1.0,-3.7076706886291504,0.9529364705085754,2.75473427772522,0.1186033263802528,0.943436324596405,0.943436324596405,0.0,324.5526428222656,331.0,59941.55078125,0.0,4964.11474609375,1.0,279.14178466796875,283.0356750488281,295.0202331542969,298.8273010253906,293.1499938964844,293.1499938964844,278.8500061035156,33551.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627599716186525,1.0,0.0,0.0,3.6802711486816406,3.680299282073975,9.037596555572236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.0947265625,0.0,1727.387451171875,1895.4371337890625,0.0,3977.150146484375,0.9399104118347168,1.0,0.0,3.0,1.0,0.0
18113340,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.766289234161377,0.4397419095039367,0.4030816853046417,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8868578672409058,0.6923615336418152,0.6610555648803711,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8712895512580872,0.6577885150909424,0.463451087474823,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7580531239509583,0.4254698157310486,0.4108142554759979,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6356133818626404,0.2462904155254364,1.1490845680236816,284.9027709960937,284.95001220703125,300.6544494628906,292.0237731933594,298.12548828125,297.2513122558594,284.903564453125,1.0,0.7493030428886414,0.3443032801151275,0.3443032801151275,1.0,1.0,-3.70827054977417,0.9515275359153748,2.7567429542541504,0.1171579807996749,0.8545055389404297,0.8545055389404297,0.0,327.8772277832031,334.0,60586.40625,0.0,4986.9306640625,1.0,278.85809326171875,282.91485595703125,295.0473327636719,298.96435546875,293.1499938964844,293.1499938964844,279.1499938964844,38709.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711750745773317,1.0,0.0,0.0,3.568530559539795,3.5685582160949707,8.497127055306919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.05078125,0.0,1627.1829833984375,1895.4371337890625,0.0,4051.5517578125,0.9182172417640686,1.0,0.0,3.0,1.0,0.0
18113400,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.766289234161377,0.4397419095039367,0.4030816853046417,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8868578672409058,0.6923615336418152,0.6610555648803711,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8712895512580872,0.6577885150909424,0.463451087474823,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7580531239509583,0.4254698157310486,0.4108142554759979,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6356133818626404,0.2462904155254364,1.1490845680236816,284.9027709960937,284.95001220703125,300.6544494628906,292.0237731933594,298.12548828125,297.2513122558594,284.903564453125,1.0,0.7493030428886414,0.3443032801151275,0.3443032801151275,1.0,1.0,-3.70827054977417,0.9515275359153748,2.7567429542541504,0.1171579807996749,0.8545055389404297,0.8545055389404297,0.0,327.8772277832031,334.0,60586.40625,0.0,4986.9306640625,1.0,278.85809326171875,282.91485595703125,295.0473327636719,298.96435546875,293.1499938964844,293.1499938964844,279.1499938964844,38709.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711750745773317,1.0,0.0,0.0,3.568530559539795,3.5685582160949707,8.497127055306919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.05078125,0.0,1627.1829833984375,1895.4371337890625,0.0,4051.5517578125,0.9182172417640686,1.0,0.0,3.0,1.0,0.0
18113460,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7645508050918579,0.4392848610877991,0.4025242030620575,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8848368525505066,0.6916808485984802,0.6602396965026855,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8716620206832886,0.6624971628189087,0.466569036245346,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7567989826202393,0.4257272183895111,0.4109657108783722,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6345838308334351,0.24639593064785,1.149422287940979,285.0006408691406,284.95001220703125,300.6333312988281,292.00701904296875,298.1228332519531,297.2567138671875,284.9998779296875,1.0,0.7509063482284546,0.3438533544540405,0.3438533544540405,1.0,1.0,-3.7109487056732178,0.9508641362190248,2.760084629058838,0.1157555058598518,0.9417324662208556,0.9417324662208556,0.0,330.6007995605469,337.0,59864.79296875,0.0,5012.064453125,1.0,279.1417541503906,283.0371398925781,294.9866638183594,298.7884826660156,293.1499938964844,293.1499938964844,278.8500061035156,33547.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635628461837769,1.0,0.0,0.0,3.674161911010742,3.674190044403076,9.007616768030856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.0302734375,0.0,1719.604736328125,1895.4371337890625,0.0,3984.281005859375,0.9384881854057312,1.0,0.0,3.0,1.0,0.0
18113520,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7645508050918579,0.4392848610877991,0.4025242030620575,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8848368525505066,0.6916808485984802,0.6602396965026855,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8716620206832886,0.6624971628189087,0.466569036245346,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7567989826202393,0.4257272183895111,0.4109657108783722,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6345838308334351,0.24639593064785,1.149422287940979,285.0006408691406,284.95001220703125,300.6333312988281,292.00701904296875,298.1228332519531,297.2567138671875,284.9998779296875,1.0,0.7509063482284546,0.3438533544540405,0.3438533544540405,1.0,1.0,-3.7109487056732178,0.9508641362190248,2.760084629058838,0.1157555058598518,0.9417324662208556,0.9417324662208556,0.0,330.6007995605469,337.0,59864.79296875,0.0,5012.064453125,1.0,279.1417541503906,283.0371398925781,294.9866638183594,298.7884826660156,293.1499938964844,293.1499938964844,278.8500061035156,33547.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635628461837769,1.0,0.0,0.0,3.674161911010742,3.674190044403076,9.007616768030856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.0302734375,0.0,1719.604736328125,1895.4371337890625,0.0,3984.281005859375,0.9384881854057312,1.0,0.0,3.0,1.0,0.0
18113580,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7622141242027283,0.437773197889328,0.4015469253063202,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8822140693664551,0.6898846626281738,0.6589904427528381,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8713824152946472,0.6660240888595581,0.4693052768707275,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7550815343856812,0.4253005385398865,0.4108926355838775,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6332166790962219,0.2461032569408416,1.1493563652038574,284.9031066894531,284.95001220703125,300.6121520996094,291.9902648925781,298.1127319335937,297.25225830078125,284.90386962890625,1.0,0.7524643540382385,0.3434034287929535,0.3434034287929535,1.0,1.0,-3.71140456199646,0.9495196342468262,2.761884927749634,0.1144066378474235,0.8532658219337463,0.8532658219337463,0.0,333.9249572753906,340.0,60504.546875,0.0,5034.48046875,1.0,278.8581237792969,282.9169311523437,295.0137939453125,298.9253234863281,293.1499938964844,293.1499938964844,279.1499938964844,38709.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719759225845336,1.0,0.0,0.0,3.5619335174560547,3.5619611740112305,8.465739824714547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.98681640625,0.0,1619.2218017578125,1895.4371337890625,0.0,4058.59228515625,0.9167076945304872,1.0,0.0,3.0,1.0,0.0
18113640,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7622141242027283,0.437773197889328,0.4015469253063202,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8822140693664551,0.6898846626281738,0.6589904427528381,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8713824152946472,0.6660240888595581,0.4693052768707275,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7550815343856812,0.4253005385398865,0.4108926355838775,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6332166790962219,0.2461032569408416,1.1493563652038574,284.9031066894531,284.95001220703125,300.6121520996094,291.9902648925781,298.1127319335937,297.25225830078125,284.90386962890625,1.0,0.7524643540382385,0.3434034287929535,0.3434034287929535,1.0,1.0,-3.71140456199646,0.9495196342468262,2.761884927749634,0.1144066378474235,0.8532658219337463,0.8532658219337463,0.0,333.9249572753906,340.0,60504.546875,0.0,5034.48046875,1.0,278.8581237792969,282.9169311523437,295.0137939453125,298.9253234863281,293.1499938964844,293.1499938964844,279.1499938964844,38709.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719759225845336,1.0,0.0,0.0,3.5619335174560547,3.5619611740112305,8.465739824714547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.98681640625,0.0,1619.2218017578125,1895.4371337890625,0.0,4058.59228515625,0.9167076945304872,1.0,0.0,3.0,1.0,0.0
18113700,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.761134922504425,0.4374830722808838,0.4010922908782959,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8809743523597717,0.6894291043281555,0.6583523154258728,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.871338427066803,0.6683292984962463,0.4707186222076416,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7542709708213806,0.4253555536270141,0.4108296632766723,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6325502395629883,0.2461013346910476,1.1491289138793943,285.0106201171875,284.95001220703125,300.6015930175781,291.9818725585937,298.1109313964844,297.2543029785156,285.01141357421875,1.0,0.7531885504722595,0.3431784808635711,0.3431784808635711,1.0,1.0,-3.7114334106445312,0.9487927556037904,2.762640476226806,0.1135771945118904,0.9279844164848328,0.9279844164848328,0.0,335.465576171875,340.0,59674.90234375,0.0,5044.35009765625,1.0,279.099609375,283.0473022460937,294.9531555175781,298.70819091796875,293.1499938964844,293.1499938964844,279.1499938964844,34219.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662865400314332,1.0,0.0,0.0,3.607486486434937,3.607513666152954,8.683657597430283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.5166015625,0.0,1641.570068359375,1895.4371337890625,0.0,4008.42236328125,0.925061583518982,1.0,0.0,3.0,1.0,0.0
18113760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7605167627334595,0.4373079836368561,0.4009779393672943,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8802051544189453,0.6891269683837891,0.6580983400344849,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8717605471611023,0.6707452535629272,0.472425252199173,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7538502216339111,0.4255325198173523,0.411017507314682,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.632208526134491,0.2462009936571121,1.149653434753418,285.0002136230469,284.95001220703125,300.5910339355469,291.9735107421875,298.1101379394531,297.25762939453125,284.9991760253906,1.0,0.7540429830551147,0.3429570198059082,0.3429570198059082,1.0,1.0,-3.713898181915283,0.9488113522529602,2.765086889266968,0.1129984483122825,0.9399091601371764,0.9399091601371764,0.0,336.65557861328125,343.0,59785.7578125,0.0,5059.1689453125,1.0,279.1427001953125,283.0382080078125,294.9521789550781,298.7488708496094,293.1499938964844,293.1499938964844,278.8500061035156,33472.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642993211746216,1.0,0.0,0.0,3.669520616531372,3.669548511505127,8.984873147710459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.9482421875,0.0,1713.176025390625,1895.4371337890625,0.0,3990.816650390625,0.9371381402015686,1.0,0.0,3.0,1.0,0.0
18113820,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7582569122314453,0.4357958137989044,0.4000050127506256,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8776300549507141,0.6872633695602417,0.6567902565002441,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8715134859085083,0.6742715835571289,0.4751680791378021,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.752183735370636,0.4250836670398712,0.4109267592430115,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6308825612068176,0.2459028214216232,1.1495709419250488,284.9034118652344,284.95001220703125,300.5699462890625,291.956787109375,298.10009765625,297.2531433105469,284.9041748046875,1.0,0.7555791139602661,0.3425141274929046,0.3425141274929046,1.0,1.0,-3.714255332946777,0.9474579691886902,2.7667973041534424,0.1116659864783287,0.8519983887672424,0.8519983887672424,0.0,339.9713439941406,346.0,60419.41796875,0.0,5081.26318359375,1.0,278.85821533203125,282.9190979003906,294.9803161621094,298.8861083984375,293.1499938964844,293.1499938964844,279.1499938964844,38710.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727477431297302,1.0,0.0,0.0,3.5551044940948486,3.5551319122314453,8.433309517386078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.6376953125,0.0,1611.0096435546875,1895.4371337890625,0.0,4065.370361328125,0.9151471853256226,1.0,0.0,3.0,1.0,0.0
18113880,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7582569122314453,0.4357958137989044,0.4000050127506256,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8776300549507141,0.6872633695602417,0.6567902565002441,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8715134859085083,0.6742715835571289,0.4751680791378021,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.752183735370636,0.4250836670398712,0.4109267592430115,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6308825612068176,0.2459028214216232,1.1495709419250488,284.9034118652344,284.95001220703125,300.5699462890625,291.956787109375,298.10009765625,297.2531433105469,284.9041748046875,1.0,0.7555791139602661,0.3425141274929046,0.3425141274929046,1.0,1.0,-3.714255332946777,0.9474579691886902,2.7667973041534424,0.1116659864783287,0.8519983887672424,0.8519983887672424,0.0,339.9713439941406,346.0,60419.41796875,0.0,5081.26318359375,1.0,278.85821533203125,282.9190979003906,294.9803161621094,298.8861083984375,293.1499938964844,293.1499938964844,279.1499938964844,38710.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727477431297302,1.0,0.0,0.0,3.5551044940948486,3.5551319122314453,8.433309517386078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.6376953125,0.0,1611.0096435546875,1895.4371337890625,0.0,4065.370361328125,0.9151471853256226,1.0,0.0,3.0,1.0,0.0
18113940,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.756616473197937,0.435321033000946,0.3994375169277191,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8756524920463562,0.6864318251609802,0.6558392643928528,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8719120621681213,0.6789979934692383,0.4782978594303131,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7509881854057312,0.4252910614013672,0.4110344350337982,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6299042701721191,0.2459940314292907,1.149854063987732,284.9999084472656,284.95001220703125,300.5489501953125,291.9401550292969,298.0975341796875,297.25848388671875,284.9991760253906,1.0,0.75713711977005,0.3420712351799011,0.3420712351799011,1.0,1.0,-3.716654539108277,0.9467300176620485,2.7699246406555176,0.1102638319134712,0.9381800293922424,0.9381800293922424,0.0,342.6954345703125,349.0,59703.53515625,0.0,5105.67919921875,1.0,279.14166259765625,283.0400085449219,294.91961669921875,298.7105407714844,293.1499938964844,293.1499938964844,278.8500061035156,33540.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651045203208924,1.0,0.0,0.0,3.661468982696533,3.661496877670288,8.945488048084371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9873046875,0.0,1703.5306396484375,1895.4371337890625,0.0,3997.95556640625,0.9355363845825196,1.0,0.0,3.0,1.0,0.0
18114000,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.756616473197937,0.435321033000946,0.3994375169277191,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8756524920463562,0.6864318251609802,0.6558392643928528,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8719120621681213,0.6789979934692383,0.4782978594303131,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7509881854057312,0.4252910614013672,0.4110344350337982,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6299042701721191,0.2459940314292907,1.149854063987732,284.9999084472656,284.95001220703125,300.5489501953125,291.9401550292969,298.0975341796875,297.25848388671875,284.9991760253906,1.0,0.75713711977005,0.3420712351799011,0.3420712351799011,1.0,1.0,-3.716654539108277,0.9467300176620485,2.7699246406555176,0.1102638319134712,0.9381800293922424,0.9381800293922424,0.0,342.6954345703125,349.0,59703.53515625,0.0,5105.67919921875,1.0,279.14166259765625,283.0400085449219,294.91961669921875,298.7105407714844,293.1499938964844,293.1499938964844,278.8500061035156,33540.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651045203208924,1.0,0.0,0.0,3.661468982696533,3.661496877670288,8.945488048084371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.9873046875,0.0,1703.5306396484375,1895.4371337890625,0.0,3997.95556640625,0.9355363845825196,1.0,0.0,3.0,1.0,0.0
18114060,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7544113993644714,0.4338081181049347,0.3984540700912475,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8731067180633545,0.6845034956932068,0.6544600129127502,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8716736435890198,0.682519257068634,0.481031060218811,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7493542432785034,0.4248192012310028,0.4109166860580444,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6286020874977112,0.2456893920898437,1.1497303247451782,284.9036865234375,284.95001220703125,300.5280456542969,291.9236145019531,298.0875244140625,297.2539367675781,284.9044189453125,1.0,0.7586483359336853,0.3416262567043304,0.3416262567043304,1.0,1.0,-3.716819524765015,0.9453102946281432,2.7715091705322266,0.1089055091142654,0.8506571650505066,0.8506571650505066,0.0,346.0188903808594,352.0,60331.68359375,0.0,5127.2724609375,1.0,278.8582458496094,282.9212646484375,294.9470520019531,298.846923828125,293.1499938964844,293.1499938964844,279.1499938964844,38712.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973497986793518,1.0,0.0,0.0,3.548107862472534,3.548135280609131,8.400147635256872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.08544921875,0.0,1602.645263671875,1895.4371337890625,0.0,4071.952392578125,0.913547158241272,1.0,0.0,3.0,1.0,0.0
18114120,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7544113993644714,0.4338081181049347,0.3984540700912475,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8731067180633545,0.6845034956932068,0.6544600129127502,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8716736435890198,0.682519257068634,0.481031060218811,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7493542432785034,0.4248192012310028,0.4109166860580444,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6286020874977112,0.2456893920898437,1.1497303247451782,284.9036865234375,284.95001220703125,300.5280456542969,291.9236145019531,298.0875244140625,297.2539367675781,284.9044189453125,1.0,0.7586483359336853,0.3416262567043304,0.3416262567043304,1.0,1.0,-3.716819524765015,0.9453102946281432,2.7715091705322266,0.1089055091142654,0.8506571650505066,0.8506571650505066,0.0,346.0188903808594,352.0,60331.68359375,0.0,5127.2724609375,1.0,278.8582458496094,282.9212646484375,294.9470520019531,298.846923828125,293.1499938964844,293.1499938964844,279.1499938964844,38712.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973497986793518,1.0,0.0,0.0,3.548107862472534,3.548135280609131,8.400147635256872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.08544921875,0.0,1602.645263671875,1895.4371337890625,0.0,4071.952392578125,0.913547158241272,1.0,0.0,3.0,1.0,0.0
18114180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7528187036514282,0.4333253502845764,0.3978824317455292,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8711545467376709,0.6836029887199402,0.6534473299980164,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8720820546150208,0.6872479319572449,0.4841623604297638,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7481863498687744,0.4250024259090423,0.4110031723976135,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6276448965072632,0.24577397108078,1.1499876976013184,284.9995422363281,284.95001220703125,300.5072937011719,291.9071655273437,298.08502197265625,297.25927734375,284.9988098144531,1.0,0.7601841688156128,0.3411812782287597,0.3411812782287597,1.0,1.0,-3.7190849781036377,0.9445319771766664,2.774553060531616,0.1074848249554634,0.9363186359405518,0.9363186359405518,0.0,348.741943359375,355.0,59618.5234375,0.0,5151.32861328125,1.0,279.1416015625,283.04150390625,294.8865051269531,298.6716003417969,293.1499938964844,293.1499938964844,278.8500061035156,33537.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658259153366088,1.0,0.0,0.0,3.6547775268554688,3.654805421829224,8.912821272133442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.037109375,0.0,1695.107421875,1895.4371337890625,0.0,4004.34521484375,0.9339817762374878,1.0,0.0,3.0,1.0,0.0
18114240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7528187036514282,0.4333253502845764,0.3978824317455292,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8711545467376709,0.6836029887199402,0.6534473299980164,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8720820546150208,0.6872479319572449,0.4841623604297638,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7481863498687744,0.4250024259090423,0.4110031723976135,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6276448965072632,0.24577397108078,1.1499876976013184,284.9995422363281,284.95001220703125,300.5072937011719,291.9071655273437,298.08502197265625,297.25927734375,284.9988098144531,1.0,0.7601841688156128,0.3411812782287597,0.3411812782287597,1.0,1.0,-3.7190849781036377,0.9445319771766664,2.774553060531616,0.1074848249554634,0.9363186359405518,0.9363186359405518,0.0,348.741943359375,355.0,59618.5234375,0.0,5151.32861328125,1.0,279.1416015625,283.04150390625,294.8865051269531,298.6716003417969,293.1499938964844,293.1499938964844,278.8500061035156,33537.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658259153366088,1.0,0.0,0.0,3.6547775268554688,3.654805421829224,8.912821272133442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.037109375,0.0,1695.107421875,1895.4371337890625,0.0,4004.34521484375,0.9339817762374878,1.0,0.0,3.0,1.0,0.0
18114300,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7519726753234863,0.4326215386390686,0.3975714445114136,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8701361417770386,0.682689368724823,0.6529408097267151,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8722116351127625,0.6890522241592407,0.485688179731369,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7475811243057251,0.4248174130916595,0.4110705554485321,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6271700859069824,0.2456702291965484,1.1503170728683472,284.88067626953125,284.95001220703125,300.4969787597656,291.89898681640625,298.0805053710937,297.257568359375,284.8797912597656,1.0,0.7610002160072327,0.3409587740898132,0.3409587740898132,1.0,1.0,-3.7204222679138175,0.9441978335380554,2.776224374771118,0.1069285571575164,0.8533403873443604,0.8533403873443604,0.0,350.2142639160156,355.0,60477.6171875,0.0,5164.66455078125,1.0,278.8981628417969,282.89923095703125,294.93212890625,298.87628173828125,293.1499938964844,293.1499938964844,278.8500061035156,37884.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720392227172852,1.0,0.0,0.0,3.6168038845062256,3.61683201789856,8.728572424843151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.9140625,0.0,1680.1806640625,1895.4371337890625,0.0,4059.148681640625,0.9262648820877076,1.0,0.0,3.0,1.0,0.0
18114360,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7506852746009827,0.4318113327026367,0.3969033658504486,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8686596751213074,0.6816153526306152,0.6520172357559204,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8718693256378174,0.6907578706741333,0.4868955314159393,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7465986609458923,0.4245089888572693,0.4108687937259674,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6263747811317444,0.2454644441604614,1.1498510837554932,284.90386962890625,284.95001220703125,300.4867248535156,291.8908386230469,298.0751037597656,297.2546691894531,284.90509033203125,1.0,0.761674702167511,0.3407483696937561,0.3407483696937561,1.0,1.0,-3.719158887863159,0.9431201219558716,2.776038646697998,0.1061588004231453,0.8492085337638855,0.8492085337638855,0.0,352.056884765625,358.0,60226.515625,0.0,5172.61181640625,1.0,278.8575744628906,282.9239807128906,294.9149780273437,298.8083801269531,293.1499938964844,293.1499938964844,279.1499938964844,38893.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742449522018432,1.0,0.0,0.0,3.5384414196014404,3.538468837738037,8.354439842150896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.22216796875,0.0,1592.42138671875,1895.4371337890625,0.0,4078.5,0.9115003943443298,1.0,0.0,3.0,1.0,0.0
18114420,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7491283416748047,0.4313208162784576,0.3963199853897095,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8667252063751221,0.6806507706642151,0.6509394645690918,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.87227463722229,0.6954846978187561,0.4900181293487549,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7454490661621094,0.4246682822704315,0.4109297692775726,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6254291534423828,0.2455425411462783,1.1500730514526367,284.9991455078125,284.95001220703125,300.4663391113281,291.87469482421875,298.0727844238281,297.2599792480469,284.9983825683594,1.0,0.7631875872612,0.340327501296997,0.340327501296997,1.0,1.0,-3.721247911453247,0.9423655271530152,2.7788822650909424,0.1048007979989051,0.934445321559906,0.934445321559906,0.0,354.7875366210937,361.0,59532.18359375,0.0,5196.22998046875,1.0,279.1415100097656,283.0429992675781,294.8539123535156,298.6331481933594,293.1499938964844,293.1499938964844,278.8500061035156,33535.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665109515190125,1.0,0.0,0.0,3.6480109691619873,3.648038625717163,8.879848110154853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0615234375,0.0,1686.6170654296875,1895.4371337890625,0.0,4010.408203125,0.9324101209640504,1.0,0.0,3.0,1.0,0.0
18114480,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7491283416748047,0.4313208162784576,0.3963199853897095,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8667252063751221,0.6806507706642151,0.6509394645690918,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.87227463722229,0.6954846978187561,0.4900181293487549,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7454490661621094,0.4246682822704315,0.4109297692775726,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6254291534423828,0.2455425411462783,1.1500730514526367,284.9991455078125,284.95001220703125,300.4663391113281,291.87469482421875,298.0727844238281,297.2599792480469,284.9983825683594,1.0,0.7631875872612,0.340327501296997,0.340327501296997,1.0,1.0,-3.721247911453247,0.9423655271530152,2.7788822650909424,0.1048007979989051,0.934445321559906,0.934445321559906,0.0,354.7875366210937,361.0,59532.18359375,0.0,5196.22998046875,1.0,279.1415100097656,283.0429992675781,294.8539123535156,298.6331481933594,293.1499938964844,293.1499938964844,278.8500061035156,33535.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665109515190125,1.0,0.0,0.0,3.6480109691619873,3.648038625717163,8.879848110154853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0615234375,0.0,1686.6170654296875,1895.4371337890625,0.0,4010.408203125,0.9324101209640504,1.0,0.0,3.0,1.0,0.0
18114540,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7480954527854919,0.430448979139328,0.3958984315395355,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8654782772064209,0.6794936060905457,0.6502515077590942,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8723564743995667,0.6975427865982056,0.4917552471160888,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7446978688240051,0.4244025349617004,0.4109582602977752,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6248348951339722,0.2453931272029876,1.150339961051941,284.8812866210937,284.95001220703125,300.4544982910156,291.8653259277344,298.06719970703125,297.2574462890625,284.8829650878906,1.0,0.7641144394874573,0.3400805294513702,0.3400805294513702,1.0,1.0,-3.722367525100708,0.9418829083442688,2.780484676361084,0.1041643470525741,0.8480371236801147,0.8480371236801147,0.0,356.577880859375,361.0,60307.99609375,0.0,5210.958984375,1.0,278.8853759765625,282.9037170410156,294.90020751953125,298.82763671875,293.1499938964844,293.1499938964844,278.8500061035156,38775.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734932780265808,1.0,0.0,0.0,3.586146354675293,3.586174249649048,8.581225188208919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.6337890625,0.0,1649.0672607421875,1895.4371337890625,0.0,4071.911376953125,0.9204854369163512,1.0,0.0,3.0,1.0,0.0
18114600,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7470532059669495,0.4298071563243866,0.39533731341362,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8642725348472595,0.6786099076271057,0.6494544744491577,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8720739483833313,0.6989810466766357,0.4927409887313843,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7438966631889343,0.4241537451744079,0.4107734262943268,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6241793036460876,0.2452280521392822,1.1499090194702148,284.90447998046875,284.95001220703125,300.4461975097656,291.8587341308594,298.06298828125,297.2553100585937,284.9056091308594,1.0,0.7646557688713074,0.339906632900238,0.339906632900238,1.0,1.0,-3.721179246902466,0.9409518837928772,2.7802274227142334,0.1035059243440628,0.8480385541915894,0.8480385541915894,0.0,358.102294921875,364.0,60137.40234375,0.0,5217.09814453125,1.0,278.85772705078125,282.92645263671875,294.8826599121094,298.7698059082031,293.1499938964844,293.1499938964844,279.1499938964844,38858.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974904716014862,1.0,0.0,0.0,3.5313150882720947,3.5313425064086914,8.320822644236614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.138671875,0.0,1583.6966552734375,1895.4371337890625,0.0,4084.27734375,0.9098913669586182,1.0,0.0,3.0,1.0,0.0
18114660,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7455408573150635,0.4293085932731628,0.3947508931159973,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8623690605163574,0.6775866150856018,0.6483258605003357,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8724856376647949,0.7037003040313721,0.4958594739437103,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7427728176116943,0.424289733171463,0.4108148217201233,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6232491135597229,0.2453004419803619,1.1501115560531616,284.9988098144531,284.95001220703125,300.4263000488281,291.8429870605469,298.06085205078125,297.26055908203125,284.998046875,1.0,0.7661482095718384,0.3395176529884338,0.3395176529884338,1.0,1.0,-3.723151683807373,0.9402615427970886,2.78289008140564,0.1022417172789573,0.9326040744781494,0.9326040744781494,0.0,360.8307800292969,367.0,59444.953125,0.0,5240.388671875,1.0,279.1414794921875,283.0445861816406,294.8220520019531,298.5953369140625,293.1499938964844,293.1499938964844,278.8500061035156,33529.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671486616134644,1.0,0.0,0.0,3.6411306858062735,3.64115834236145,8.846384957905684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.2021484375,0.0,1677.99609375,1895.4371337890625,0.0,4016.047607421875,0.9308090209960938,1.0,0.0,3.0,1.0,0.0
18114720,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7455408573150635,0.4293085932731628,0.3947508931159973,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8623690605163574,0.6775866150856018,0.6483258605003357,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8724856376647949,0.7037003040313721,0.4958594739437103,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7427728176116943,0.424289733171463,0.4108148217201233,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6232491135597229,0.2453004419803619,1.1501115560531616,284.9988098144531,284.95001220703125,300.4263000488281,291.8429870605469,298.06085205078125,297.26055908203125,284.998046875,1.0,0.7661482095718384,0.3395176529884338,0.3395176529884338,1.0,1.0,-3.723151683807373,0.9402615427970886,2.78289008140564,0.1022417172789573,0.9326040744781494,0.9326040744781494,0.0,360.8307800292969,367.0,59444.953125,0.0,5240.388671875,1.0,279.1414794921875,283.0445861816406,294.8220520019531,298.5953369140625,293.1499938964844,293.1499938964844,278.8500061035156,33529.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671486616134644,1.0,0.0,0.0,3.6411306858062735,3.64115834236145,8.846384957905684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.2021484375,0.0,1677.99609375,1895.4371337890625,0.0,4016.047607421875,0.9308090209960938,1.0,0.0,3.0,1.0,0.0
18114780,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7435147166252136,0.4277958571910858,0.393759936094284,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8599547147750854,0.6754985451698303,0.6467863321304321,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8722882270812988,0.7071796655654907,0.4985645413398742,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7412486672401428,0.4237546324729919,0.4106338620185852,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6220110058784485,0.2449813485145568,1.149914026260376,284.9046936035156,284.95001220703125,300.4067077636719,291.82745361328125,298.05126953125,297.2558288574219,284.9053955078125,1.0,0.7675938010215759,0.3391286730766296,0.3391286730766296,1.0,1.0,-3.7229158878326416,0.938901960849762,2.7840137481689453,0.1010377332568168,0.8466514348983765,0.8466514348983765,0.0,364.150390625,370.0,60058.15234375,0.0,5260.7939453125,1.0,278.8583984375,282.9281616210937,294.85064697265625,298.7319641113281,293.1499938964844,293.1499938964844,279.1499938964844,38710.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754907488822936,1.0,0.0,0.0,3.526275634765625,3.5263028144836426,8.297089948428038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.33447265625,0.0,1576.6544189453125,1895.4371337890625,0.0,4089.40478515625,0.908552348613739,1.0,0.0,3.0,1.0,0.0
