time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114840,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7435147166252136,0.4277958571910858,0.393759936094284,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8599547147750854,0.6754985451698303,0.6467863321304321,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8722882270812988,0.7071796655654907,0.4985645413398742,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7412486672401428,0.4237546324729919,0.4106338620185852,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6220110058784485,0.2449813485145568,1.149914026260376,284.9046936035156,284.95001220703125,300.4067077636719,291.82745361328125,298.05126953125,297.2558288574219,284.9053955078125,1.0,0.7675938010215759,0.3391286730766296,0.3391286730766296,1.0,1.0,-3.7229158878326416,0.938901960849762,2.7840137481689453,0.1010377332568168,0.8466514348983765,0.8466514348983765,0.0,364.150390625,370.0,60058.15234375,0.0,5260.7939453125,1.0,278.8583984375,282.9281616210937,294.85064697265625,298.7319641113281,293.1499938964844,293.1499938964844,279.1499938964844,38710.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754907488822936,1.0,0.0,0.0,3.526275634765625,3.5263028144836426,8.297089948428038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.33447265625,0.0,1576.6544189453125,1895.4371337890625,0.0,4089.40478515625,0.908552348613739,1.0,0.0,3.0,1.0,0.0
18114900,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7425835132598877,0.4274904131889343,0.3933026194572449,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8588181138038635,0.6748887300491333,0.6460140943527222,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8722859621047974,0.7094851732254028,0.4999713003635406,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7405314445495605,0.4237536191940307,0.4105224907398224,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6214051246643066,0.2449659407138824,1.1496363878250122,285.0098876953125,284.95001220703125,300.39703369140625,291.8197937011719,298.0498046875,297.25787353515625,285.010498046875,1.0,0.768266499042511,0.3389341831207275,0.3389341831207275,1.0,1.0,-3.72265362739563,0.93818461894989,2.7844691276550293,0.1002887636423111,0.91997092962265,0.91997092962265,0.0,365.682373046875,370.0,59246.62109375,0.0,5269.76513671875,1.0,279.0987548828125,283.0558166503906,294.7905578613281,298.5166931152344,293.1499938964844,293.1499938964844,279.1499938964844,34160.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697504043579102,1.0,0.0,0.0,3.573338270187378,3.5733652114868164,8.520038363712956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0595703125,0.0,1599.685791015625,1895.4371337890625,0.0,4039.009521484375,0.9171466827392578,1.0,0.0,3.0,1.0,0.0
18114960,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.742042064666748,0.4272894263267517,0.3931689858436584,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8580822348594666,0.6744221448898315,0.6456102728843689,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8727021813392639,0.7118873000144958,0.5016745328903198,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7401469945907593,0.4238674342632293,0.4106547832489013,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6210911870002747,0.2450481951236724,1.1500951051712036,284.99835205078125,284.95001220703125,300.387451171875,291.81219482421875,298.04931640625,297.26104736328125,284.997314453125,1.0,0.7690660953521729,0.3387442529201507,0.3387442529201507,1.0,1.0,-3.724765062332153,0.9381899237632751,2.7865750789642334,0.0997828021645546,0.9306718707084656,0.9306718707084656,0.0,366.8781433105469,373.0,59358.27734375,0.0,5283.74169921875,1.0,279.14239501953125,283.0458374023437,294.7902526855469,298.5577697753906,293.1499938964844,293.1499938964844,278.8500061035156,33450.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676896333694458,1.0,0.0,0.0,3.635877132415772,3.635904550552368,8.820875336823519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.8583984375,0.0,1670.8709716796875,1895.4371337890625,0.0,4020.828125,0.9293071031570436,1.0,0.0,3.0,1.0,0.0
18115020,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7400758862495422,0.4257765114307403,0.3921824991703033,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855722963809967,0.6722925901412964,0.6440355181694031,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8725222945213318,0.7153430581092834,0.5043704509735107,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7386611700057983,0.4233126044273376,0.4104583859443664,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.619870662689209,0.2447258234024047,1.1498905420303345,284.9050598144531,284.95001220703125,300.3685302734375,291.7972106933594,298.03985595703125,297.2562561035156,284.9057312011719,1.0,0.7704934477806091,0.3383643627166748,0.3383643627166748,1.0,1.0,-3.724454402923584,0.9368370175361632,2.787617444992065,0.0986082330346107,0.8453616499900818,0.8453616499900818,0.0,370.1891174316406,376.0,59966.19140625,0.0,5303.8720703125,1.0,278.8584899902344,282.93048095703125,294.8203125,298.69537353515625,293.1499938964844,293.1499938964844,279.1499938964844,38705.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760589599609376,1.0,0.0,0.0,3.518937349319458,3.518964529037476,8.262592814389791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.1083984375,0.0,1567.959228515625,1895.4371337890625,0.0,4094.372802734375,0.9068728685379028,1.0,0.0,3.0,1.0,0.0
18115080,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7400758862495422,0.4257765114307403,0.3921824991703033,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855722963809967,0.6722925901412964,0.6440355181694031,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8725222945213318,0.7153430581092834,0.5043704509735107,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7386611700057983,0.4233126044273376,0.4104583859443664,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.619870662689209,0.2447258234024047,1.1498905420303345,284.9050598144531,284.95001220703125,300.3685302734375,291.7972106933594,298.03985595703125,297.2562561035156,284.9057312011719,1.0,0.7704934477806091,0.3383643627166748,0.3383643627166748,1.0,1.0,-3.724454402923584,0.9368370175361632,2.787617444992065,0.0986082330346107,0.8453616499900818,0.8453616499900818,0.0,370.1891174316406,376.0,59966.19140625,0.0,5303.8720703125,1.0,278.8584899902344,282.93048095703125,294.8203125,298.69537353515625,293.1499938964844,293.1499938964844,279.1499938964844,38705.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760589599609376,1.0,0.0,0.0,3.518937349319458,3.518964529037476,8.262592814389791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.1083984375,0.0,1567.959228515625,1895.4371337890625,0.0,4094.372802734375,0.9068728685379028,1.0,0.0,3.0,1.0,0.0
18115140,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7386459708213806,0.4252608120441437,0.3915928602218628,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8538894653320312,0.671168327331543,0.6428243517875671,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8729435801506042,0.7200323343276978,0.5074743032455444,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7375854253768921,0.4234025478363037,0.410463809967041,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6189627647399902,0.2447880655527115,1.150066375732422,284.99822998046875,284.95001220703125,300.3500061035156,291.78253173828125,298.0380859375,297.2613830566406,284.9974670410156,1.0,0.7719486951828003,0.3379845023155212,0.3379845023155212,1.0,1.0,-3.726231098175049,0.9361170530319214,2.790113925933838,0.0973693057894706,0.9290010929107666,0.9290010929107666,0.0,372.9108276367188,379.0,59270.21484375,0.0,5326.5908203125,1.0,279.1413879394531,283.0478515625,294.76129150390625,298.5225830078125,293.1499938964844,293.1499938964844,278.8500061035156,33518.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682822227478028,1.0,0.0,0.0,3.62731671333313,3.627344131469727,8.779388167567959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.28515625,0.0,1660.7706298828125,1895.4371337890625,0.0,4026.06103515625,0.9275968074798584,1.0,0.0,3.0,1.0,0.0
18115200,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7386459708213806,0.4252608120441437,0.3915928602218628,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8538894653320312,0.671168327331543,0.6428243517875671,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8729435801506042,0.7200323343276978,0.5074743032455444,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7375854253768921,0.4234025478363037,0.410463809967041,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6189627647399902,0.2447880655527115,1.150066375732422,284.99822998046875,284.95001220703125,300.3500061035156,291.78253173828125,298.0380859375,297.2613830566406,284.9974670410156,1.0,0.7719486951828003,0.3379845023155212,0.3379845023155212,1.0,1.0,-3.726231098175049,0.9361170530319214,2.790113925933838,0.0973693057894706,0.9290010929107666,0.9290010929107666,0.0,372.9108276367188,379.0,59270.21484375,0.0,5326.5908203125,1.0,279.1413879394531,283.0478515625,294.76129150390625,298.5225830078125,293.1499938964844,293.1499938964844,278.8500061035156,33518.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682822227478028,1.0,0.0,0.0,3.62731671333313,3.627344131469727,8.779388167567959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.28515625,0.0,1660.7706298828125,1895.4371337890625,0.0,4026.06103515625,0.9275968074798584,1.0,0.0,3.0,1.0,0.0
18115260,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.736717700958252,0.4237478077411651,0.3905968070030212,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8515689373016357,0.6690021753311157,0.6412045955657959,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8727604150772095,0.7234616279602051,0.5101453065872192,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.736120879650116,0.4228271543979645,0.4102425873279571,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.617742657661438,0.2444614619016647,1.1498298645019531,284.9053649902344,284.95001220703125,300.3318786621094,291.7681579589844,298.0287780761719,297.2565002441406,284.906005859375,1.0,0.7733551859855652,0.3376011848449707,0.3376011848449707,1.0,1.0,-3.72575616836548,0.934703528881073,2.7910525798797607,0.0961688980460167,0.844046413898468,0.844046413898468,0.0,376.22857666015625,382.0,59875.00390625,0.0,5346.271484375,1.0,278.8585205078125,282.9327392578125,294.7911376953125,298.6600036621094,293.1499938964844,293.1499938964844,279.1499938964844,38702.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765892028808594,1.0,0.0,0.0,3.5117204189300537,3.511747360229492,8.228736874116294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.21875,0.0,1559.454345703125,1895.4371337890625,0.0,4099.0048828125,0.90521901845932,1.0,0.0,3.0,1.0,0.0
18115320,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.736717700958252,0.4237478077411651,0.3905968070030212,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8515689373016357,0.6690021753311157,0.6412045955657959,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8727604150772095,0.7234616279602051,0.5101453065872192,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.736120879650116,0.4228271543979645,0.4102425873279571,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.617742657661438,0.2444614619016647,1.1498298645019531,284.9053649902344,284.95001220703125,300.3318786621094,291.7681579589844,298.0287780761719,297.2565002441406,284.906005859375,1.0,0.7733551859855652,0.3376011848449707,0.3376011848449707,1.0,1.0,-3.72575616836548,0.934703528881073,2.7910525798797607,0.0961688980460167,0.844046413898468,0.844046413898468,0.0,376.22857666015625,382.0,59875.00390625,0.0,5346.271484375,1.0,278.8585205078125,282.9327392578125,294.7911376953125,298.6600036621094,293.1499938964844,293.1499938964844,279.1499938964844,38702.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765892028808594,1.0,0.0,0.0,3.5117204189300537,3.511747360229492,8.228736874116294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.21875,0.0,1559.454345703125,1895.4371337890625,0.0,4099.0048828125,0.90521901845932,1.0,0.0,3.0,1.0,0.0
18115380,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7353149056434631,0.4232175052165985,0.39000004529953,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8497624397277832,0.6678258180618286,0.6399520635604858,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8731626868247986,0.7280718684196472,0.513212263584137,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7350581884384155,0.422887921333313,0.4102253317832947,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6168349385261536,0.2445182055234909,1.149988889694214,284.99786376953125,284.95001220703125,300.3141174316406,291.75408935546875,298.02691650390625,297.2612609863281,284.9971008300781,1.0,0.7747896909713745,0.3372178673744201,0.3372178673744201,1.0,1.0,-3.727382659912109,0.9339255690574646,2.79345703125,0.0949054807424545,0.9271661639213562,0.9271661639213562,0.0,378.9557800292969,370.0,59182.21875,0.0,5368.5966796875,1.0,279.1413269042969,283.0494079589844,294.7326965332031,298.48797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33515.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968778431415558,1.0,0.0,0.0,3.620424747467041,3.6204521656036377,8.746057460484735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.220703125,0.0,1652.244384765625,1895.4371337890625,0.0,4030.43994140625,0.92599618434906,1.0,0.0,3.0,1.0,0.0
18115440,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7353149056434631,0.4232175052165985,0.39000004529953,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8497624397277832,0.6678258180618286,0.6399520635604858,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8731626868247986,0.7280718684196472,0.513212263584137,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7350581884384155,0.422887921333313,0.4102253317832947,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6168349385261536,0.2445182055234909,1.149988889694214,284.99786376953125,284.95001220703125,300.3141174316406,291.75408935546875,298.02691650390625,297.2612609863281,284.9971008300781,1.0,0.7747896909713745,0.3372178673744201,0.3372178673744201,1.0,1.0,-3.727382659912109,0.9339255690574646,2.79345703125,0.0949054807424545,0.9271661639213562,0.9271661639213562,0.0,378.9557800292969,370.0,59182.21875,0.0,5368.5966796875,1.0,279.1413269042969,283.0494079589844,294.7326965332031,298.48797607421875,293.1499938964844,293.1499938964844,278.8500061035156,33515.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968778431415558,1.0,0.0,0.0,3.620424747467041,3.6204521656036377,8.746057460484735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.220703125,0.0,1652.244384765625,1895.4371337890625,0.0,4030.43994140625,0.92599618434906,1.0,0.0,3.0,1.0,0.0
18115500,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7356431484222412,0.4225019514560699,0.3895597457885742,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8501455783843994,0.6667848825454712,0.6392019391059875,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8747077584266663,0.7297500371932983,0.5145805478096008,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7355828881263733,0.4226394593715668,0.4101165235042572,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6173064708709717,0.2444010972976684,1.1497077941894531,284.8806457519531,284.95001220703125,300.3053894042969,291.7471618652344,298.0224914550781,297.259033203125,284.8799743652344,1.0,0.773837149143219,0.3370262086391449,0.3370262086391449,1.0,1.0,-3.727139234542847,0.9332135915756226,2.7939255237579346,0.0943756997585296,0.8449572324752808,0.8449572324752808,0.0,377.47259521484375,370.0,60000.140625,0.0,5358.40185546875,1.0,278.8989562988281,282.9095764160156,294.7797546386719,298.692138671875,293.1499938964844,293.1499938964844,278.8500061035156,38023.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749383926391602,1.0,0.0,0.0,3.579285860061645,3.5793135166168213,8.548423693355289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.205078125,0.0,1635.191650390625,1895.4371337890625,0.0,4084.572265625,0.9176807403564452,1.0,0.0,3.0,1.0,0.0
18115560,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7361332178115845,0.4217088222503662,0.3887332081794739,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8508033156394958,0.6656115055084229,0.6380031704902649,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8765488862991333,0.7313492894172668,0.5155779123306274,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7363218665122986,0.4222873151302337,0.4096936583518982,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6179410815238953,0.2442002147436142,1.1484102010726929,284.9046936035156,284.95001220703125,300.2967224121094,291.74029541015625,298.0173645019531,297.2558898925781,284.90576171875,1.0,0.7722083330154419,0.3368505537509918,0.3368505537509918,1.0,1.0,-3.723835229873657,0.9316425919532776,2.7921926975250244,0.0935785770416259,0.8416445851325989,0.8416445851325989,0.0,374.87109375,358.0,59725.29296875,0.0,5331.828125,1.0,278.8578796386719,282.9353332519531,294.7636108398437,298.6241760253906,293.1499938964844,293.1499938964844,279.1499938964844,38952.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770568609237672,1.0,0.0,0.0,3.499652862548828,3.4996798038482666,8.172280558937928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.2734375,0.0,1547.12939453125,1895.4371337890625,0.0,4103.08837890625,0.9026918411254884,1.0,0.0,3.0,1.0,0.0
18115620,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7390069365501404,0.4212492704391479,0.387762039899826,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8542196750640869,0.6644346117973328,0.6362934112548828,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8826040029525757,0.7359193563461304,0.5182609558105469,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7395219206809998,0.4223747253417969,0.4092463552951813,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6206510066986084,0.2443228662014007,1.1467095613479614,284.9951171875,284.95001220703125,300.2796325683594,291.7267761230469,298.01593017578125,297.2610168457031,284.9943542480469,1.0,0.7680014371871948,0.3364992439746856,0.3364992439746856,1.0,1.0,-3.72124457359314,0.9297136068344116,2.7915308475494385,0.0921061262488365,0.9222260117530824,0.9222260117530824,0.0,366.3040466308594,346.0,58997.90625,0.0,5269.54638671875,1.0,279.1412048339844,283.0503845214844,294.7042541503906,298.4486999511719,293.1499938964844,293.1499938964844,278.8500061035156,33613.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689783453941344,1.0,0.0,0.0,3.6080844402313232,3.60811185836792,8.686537285029772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.5048828125,0.0,1637.8212890625,1895.4371337890625,0.0,4032.20361328125,0.9232023358345032,1.0,0.0,3.0,1.0,0.0
18115680,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7390069365501404,0.4212492704391479,0.387762039899826,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8542196750640869,0.6644346117973328,0.6362934112548828,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8826040029525757,0.7359193563461304,0.5182609558105469,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7395219206809998,0.4223747253417969,0.4092463552951813,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6206510066986084,0.2443228662014007,1.1467095613479614,284.9951171875,284.95001220703125,300.2796325683594,291.7267761230469,298.01593017578125,297.2610168457031,284.9943542480469,1.0,0.7680014371871948,0.3364992439746856,0.3364992439746856,1.0,1.0,-3.72124457359314,0.9297136068344116,2.7915308475494385,0.0921061262488365,0.9222260117530824,0.9222260117530824,0.0,366.3040466308594,346.0,58997.90625,0.0,5269.54638671875,1.0,279.1412048339844,283.0503845214844,294.7042541503906,298.4486999511719,293.1499938964844,293.1499938964844,278.8500061035156,33613.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689783453941344,1.0,0.0,0.0,3.6080844402313232,3.60811185836792,8.686537285029772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.5048828125,0.0,1637.8212890625,1895.4371337890625,0.0,4032.20361328125,0.9232023358345032,1.0,0.0,3.0,1.0,0.0
18115740,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.742286205291748,0.419877141714096,0.3863852322101593,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8582416772842407,0.6622939705848694,0.6341646909713745,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8892763257026672,0.7392721176147461,0.5204901099205017,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7432425022125244,0.4218594133853912,0.4085536599159241,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6237751841545105,0.2441245764493942,1.1445401906967163,284.9049377441406,284.95001220703125,300.26287841796875,291.7134704589844,298.0074462890625,297.2568664550781,284.9054870605469,1.0,0.7629016637802124,0.3361479043960571,0.3361479043960571,1.0,1.0,-3.7162740230560303,0.9270684719085692,2.789205551147461,0.0906677395105362,0.8379868268966675,0.8379868268966675,0.0,356.45635986328125,334.0,59515.84375,0.0,5192.08056640625,1.0,278.85870361328125,282.93951416015625,294.734619140625,298.58123779296875,293.1499938964844,293.1499938964844,279.1499938964844,38841.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769087433815002,1.0,0.0,0.0,3.485065698623657,3.485092639923096,8.104295261546213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.16015625,0.0,1529.3856201171875,1895.4371337890625,0.0,4101.794921875,0.8992446064949036,1.0,0.0,3.0,1.0,0.0
18115800,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.742286205291748,0.419877141714096,0.3863852322101593,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8582416772842407,0.6622939705848694,0.6341646909713745,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8892763257026672,0.7392721176147461,0.5204901099205017,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7432425022125244,0.4218594133853912,0.4085536599159241,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6237751841545105,0.2441245764493942,1.1445401906967163,284.9049377441406,284.95001220703125,300.26287841796875,291.7134704589844,298.0074462890625,297.2568664550781,284.9054870605469,1.0,0.7629016637802124,0.3361479043960571,0.3361479043960571,1.0,1.0,-3.7162740230560303,0.9270684719085692,2.789205551147461,0.0906677395105362,0.8379868268966675,0.8379868268966675,0.0,356.45635986328125,334.0,59515.84375,0.0,5192.08056640625,1.0,278.85870361328125,282.93951416015625,294.734619140625,298.58123779296875,293.1499938964844,293.1499938964844,279.1499938964844,38841.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769087433815002,1.0,0.0,0.0,3.485065698623657,3.485092639923096,8.104295261546213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.16015625,0.0,1529.3856201171875,1895.4371337890625,0.0,4101.794921875,0.8992446064949036,1.0,0.0,3.0,1.0,0.0
18115860,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7467561960220337,0.419516384601593,0.3854174613952636,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8635759949684143,0.6611729860305786,0.6324143409729004,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8974464535713196,0.743908703327179,0.5231516361236572,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7480481266975403,0.4220177829265594,0.4080754220485687,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6277114748954773,0.2443559467792511,1.142845869064331,284.9946594238281,284.95001220703125,300.246337890625,291.70037841796875,298.0070495605469,297.2628479003906,284.993896484375,1.0,0.7574164867401123,0.3358985483646393,0.3358985483646393,1.0,1.0,-3.713582754135132,0.9254380464553832,2.788144588470459,0.0895110294222831,0.917872965335846,0.917872965335846,0.0,345.0899963378906,322.0,58783.82421875,0.0,5111.95556640625,1.0,279.1410827636719,283.0542297363281,294.6769714355469,298.4073486328125,293.1499938964844,293.1499938964844,278.8500061035156,33618.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968688189983368,1.0,0.0,0.0,3.59130334854126,3.5913302898406982,8.605923085269751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.216796875,0.0,1617.405029296875,1895.4371337890625,0.0,4029.643798828125,0.9193233251571656,1.0,0.0,3.0,1.0,0.0
18115920,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7467561960220337,0.419516384601593,0.3854174613952636,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8635759949684143,0.6611729860305786,0.6324143409729004,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8974464535713196,0.743908703327179,0.5231516361236572,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7480481266975403,0.4220177829265594,0.4080754220485687,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6277114748954773,0.2443559467792511,1.142845869064331,284.9946594238281,284.95001220703125,300.246337890625,291.70037841796875,298.0070495605469,297.2628479003906,284.993896484375,1.0,0.7574164867401123,0.3358985483646393,0.3358985483646393,1.0,1.0,-3.713582754135132,0.9254380464553832,2.788144588470459,0.0895110294222831,0.917872965335846,0.917872965335846,0.0,345.0899963378906,322.0,58783.82421875,0.0,5111.95556640625,1.0,279.1410827636719,283.0542297363281,294.6769714355469,298.4073486328125,293.1499938964844,293.1499938964844,278.8500061035156,33618.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968688189983368,1.0,0.0,0.0,3.59130334854126,3.5913302898406982,8.605923085269751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.216796875,0.0,1617.405029296875,1895.4371337890625,0.0,4029.643798828125,0.9193233251571656,1.0,0.0,3.0,1.0,0.0
18115980,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7511889934539795,0.4182303547859192,0.384066104888916,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8689679503440857,0.6590861082077026,0.6302791833877563,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9056380391120912,0.7473049759864807,0.5253716707229614,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7529458999633789,0.4215603768825531,0.4073836505413055,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6317073106765747,0.2442482411861419,1.1408368349075315,284.9060974121094,284.95001220703125,300.23004150390625,291.6874694824219,297.9993896484375,297.2592163085937,284.9066162109375,1.0,0.7516700625419617,0.3356492221355438,0.3356492221355438,1.0,1.0,-3.708817958831787,0.923193633556366,2.7856242656707764,0.0884233862161636,0.8351558446884155,0.8351558446884155,0.0,333.862060546875,310.0,59300.625,0.0,5026.70703125,1.0,278.8588256835937,282.9449462890625,294.7083740234375,298.5408630371094,293.1499938964844,293.1499938964844,279.1499938964844,38817.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765778183937072,1.0,0.0,0.0,3.4680497646331787,3.468076229095459,8.025348847695568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.603515625,0.0,1509.6129150390625,1895.4371337890625,0.0,4098.90576171875,0.8953295350074768,1.0,0.0,3.0,1.0,0.0
18116040,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7511889934539795,0.4182303547859192,0.384066104888916,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8689679503440857,0.6590861082077026,0.6302791833877563,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9056380391120912,0.7473049759864807,0.5253716707229614,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7529458999633789,0.4215603768825531,0.4073836505413055,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6317073106765747,0.2442482411861419,1.1408368349075315,284.9060974121094,284.95001220703125,300.23004150390625,291.6874694824219,297.9993896484375,297.2592163085937,284.9066162109375,1.0,0.7516700625419617,0.3356492221355438,0.3356492221355438,1.0,1.0,-3.708817958831787,0.923193633556366,2.7856242656707764,0.0884233862161636,0.8351558446884155,0.8351558446884155,0.0,333.862060546875,310.0,59300.625,0.0,5026.70703125,1.0,278.8588256835937,282.9449462890625,294.7083740234375,298.5408630371094,293.1499938964844,293.1499938964844,279.1499938964844,38817.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765778183937072,1.0,0.0,0.0,3.4680497646331787,3.468076229095459,8.025348847695568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.603515625,0.0,1509.6129150390625,1895.4371337890625,0.0,4098.90576171875,0.8953295350074768,1.0,0.0,3.0,1.0,0.0
18116100,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7536697387695312,0.4180291295051574,0.3834415972232818,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8719462752342224,0.6584728360176086,0.6292293667793274,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9102901220321656,0.7495952248573303,0.5265523791313171,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.755631685256958,0.421602725982666,0.4070311784744262,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6338664293289185,0.2443488091230392,1.1397205591201782,285.0077209472656,284.95001220703125,300.22198486328125,291.6810913085937,297.9989624023437,297.2618103027344,285.0080261230469,1.0,0.748706579208374,0.3355245292186737,0.3355245292186737,1.0,1.0,-3.7064497470855713,0.922081470489502,2.7843682765960693,0.0877514705061912,0.9059830904006958,0.9059830904006958,0.0,328.0238037109375,310.0,58500.3125,0.0,4982.79931640625,1.0,279.0972900390625,283.0687561035156,294.6495666503906,298.3275451660156,293.1499938964844,293.1499938964844,279.1499938964844,34148.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706145524978638,1.0,0.0,0.0,3.515990972518921,3.516017198562622,8.248762810580956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.669921875,0.0,1531.6500244140625,1895.4371337890625,0.0,4046.6201171875,0.9039512276649476,1.0,0.0,3.0,1.0,0.0
18116160,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7566917538642883,0.4179217517375946,0.3831214606761932,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.875496506690979,0.6579904556274414,0.6285272240638733,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9157721996307372,0.751965343952179,0.5280277132987976,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7588127255439758,0.4217521846294403,0.4069126844406128,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6364323496818542,0.2445454895496368,1.1393296718597412,284.9940490722656,284.95001220703125,300.2139587402344,291.6747436523437,297.99932861328125,297.2654113769531,284.9930114746094,1.0,0.7458452582359314,0.3354033529758453,0.3354033529758453,1.0,1.0,-3.706379652023315,0.9216617941856384,2.784718036651612,0.0873099714517593,0.9140578508377076,0.9140578508377076,0.0,321.8301696777344,298.0,58588.8515625,0.0,4943.38232421875,1.0,279.14190673828125,283.0572814941406,294.6505126953125,298.3683166503906,293.1499938964844,293.1499938964844,278.8500061035156,33511.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683228731155396,1.0,0.0,0.0,3.57763671875,3.5776636600494385,8.540548606106313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.826171875,0.0,1600.1033935546875,1895.4371337890625,0.0,4026.419921875,0.91584050655365,1.0,0.0,3.0,1.0,0.0
18116220,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7620853185653687,0.4166869521141052,0.381807804107666,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8819708824157715,0.65593421459198,0.6264095902442932,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9261953830718994,0.7553673982620239,0.5302488207817078,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.764700710773468,0.4213232100009918,0.4062376916408539,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6412113308906555,0.2444929778575897,1.1375199556350708,284.9069519042969,284.95001220703125,300.19805908203125,291.6621398925781,297.9917297363281,297.26171875,284.90740966796875,1.0,0.7399095296859741,0.335161030292511,0.335161030292511,1.0,1.0,-3.7019429206848153,0.9195399284362792,2.782402992248535,0.0862771570682525,0.832658052444458,0.832658052444458,0.0,310.2710876464844,286.0,59101.515625,0.0,4857.361328125,1.0,278.8590087890625,282.94970703125,294.6832275390625,298.5028686523437,293.1499938964844,293.1499938964844,279.1499938964844,38789.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976294219493866,1.0,0.0,0.0,3.4525909423828125,3.4526174068450928,7.953962608553411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.8623046875,0.0,1491.759521484375,1895.4371337890625,0.0,4096.4287109375,0.8917714357376099,1.0,0.0,3.0,1.0,0.0
18116280,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7620853185653687,0.4166869521141052,0.381807804107666,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8819708824157715,0.65593421459198,0.6264095902442932,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9261953830718994,0.7553673982620239,0.5302488207817078,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.764700710773468,0.4213232100009918,0.4062376916408539,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6412113308906555,0.2444929778575897,1.1375199556350708,284.9069519042969,284.95001220703125,300.19805908203125,291.6621398925781,297.9917297363281,297.26171875,284.90740966796875,1.0,0.7399095296859741,0.335161030292511,0.335161030292511,1.0,1.0,-3.7019429206848153,0.9195399284362792,2.782402992248535,0.0862771570682525,0.832658052444458,0.832658052444458,0.0,310.2710876464844,286.0,59101.515625,0.0,4857.361328125,1.0,278.8590087890625,282.94970703125,294.6832275390625,298.5028686523437,293.1499938964844,293.1499938964844,279.1499938964844,38789.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976294219493866,1.0,0.0,0.0,3.4525909423828125,3.4526174068450928,7.953962608553411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.8623046875,0.0,1491.759521484375,1895.4371337890625,0.0,4096.4287109375,0.8917714357376099,1.0,0.0,3.0,1.0,0.0
18116340,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7686446309089661,0.416407972574234,0.3808952271938324,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8896546959877014,0.654853343963623,0.6246785521507263,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.938181459903717,0.7600240111351013,0.5329065918922424,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7716484069824219,0.4215296804904938,0.4057821929454803,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6468472480773926,0.2448321282863617,1.136197209358215,284.9940185546875,284.95001220703125,300.1822814941406,291.6496276855469,297.9918518066406,297.2680053710937,284.9932861328125,1.0,0.7339667081832886,0.3349186778068542,0.3349186778068542,1.0,1.0,-3.699811458587648,0.9181126356124878,2.781698942184448,0.0852104946970939,0.9109767079353333,0.9109767079353333,0.0,298.0800476074219,274.0,58403.45703125,0.0,4774.171875,1.0,279.1408386230469,283.06121826171875,294.6264038085937,298.3319702148437,293.1499938964844,293.1499938964844,278.8500061035156,33569.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968120813369751,1.0,0.0,0.0,3.5614705085754395,3.561497211456299,8.463538847536256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.859375,0.0,1581.137939453125,1895.4371337890625,0.0,4024.635986328125,0.9123782515525818,1.0,0.0,3.0,1.0,0.0
18116400,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7686446309089661,0.416407972574234,0.3808952271938324,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8896546959877014,0.654853343963623,0.6246785521507263,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.938181459903717,0.7600240111351013,0.5329065918922424,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7716484069824219,0.4215296804904938,0.4057821929454803,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6468472480773926,0.2448321282863617,1.136197209358215,284.9940185546875,284.95001220703125,300.1822814941406,291.6496276855469,297.9918518066406,297.2680053710937,284.9932861328125,1.0,0.7339667081832886,0.3349186778068542,0.3349186778068542,1.0,1.0,-3.699811458587648,0.9181126356124878,2.781698942184448,0.0852104946970939,0.9109767079353333,0.9109767079353333,0.0,298.0800476074219,274.0,58403.45703125,0.0,4774.171875,1.0,279.1408386230469,283.06121826171875,294.6264038085937,298.3319702148437,293.1499938964844,293.1499938964844,278.8500061035156,33569.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968120813369751,1.0,0.0,0.0,3.5614705085754395,3.561497211456299,8.463538847536256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.859375,0.0,1581.137939453125,1895.4371337890625,0.0,4024.635986328125,0.9123782515525818,1.0,0.0,3.0,1.0,0.0
18116460,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7750852704048157,0.415212482213974,0.379603624343872,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8972572684288025,0.6528414487838745,0.6225782036781311,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.949681520462036,0.7634186148643494,0.5351119637489319,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.778607189655304,0.4211174845695495,0.4051134884357452,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6525906920433044,0.2448182851076126,1.1345316171646118,284.9075012207031,284.95001220703125,300.1666259765625,291.63720703125,297.9834899902344,297.2631225585937,284.9079284667969,1.0,0.7279423475265503,0.3346782624721527,0.3346782624721527,1.0,1.0,-3.69558358192444,0.9160608649253844,2.779522657394409,0.0842025130987167,0.8301670551300049,0.8301670551300049,0.0,286.4538879394531,262.0,58911.37890625,0.0,4688.6708984375,1.0,278.8591003417969,282.9540710449219,294.658447265625,298.4659118652344,293.1499938964844,293.1499938964844,279.1499938964844,38774.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760826230049132,1.0,0.0,0.0,3.437966823577881,3.437993049621582,7.886724802119716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.9638671875,0.0,1475.0926513671875,1895.4371337890625,0.0,4094.579345703125,0.8884235620498657,1.0,0.0,3.0,1.0,0.0
18116520,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7750852704048157,0.415212482213974,0.379603624343872,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8972572684288025,0.6528414487838745,0.6225782036781311,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.949681520462036,0.7634186148643494,0.5351119637489319,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.778607189655304,0.4211174845695495,0.4051134884357452,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6525906920433044,0.2448182851076126,1.1345316171646118,284.9075012207031,284.95001220703125,300.1666259765625,291.63720703125,297.9834899902344,297.2631225585937,284.9079284667969,1.0,0.7279423475265503,0.3346782624721527,0.3346782624721527,1.0,1.0,-3.69558358192444,0.9160608649253844,2.779522657394409,0.0842025130987167,0.8301670551300049,0.8301670551300049,0.0,286.4538879394531,262.0,58911.37890625,0.0,4688.6708984375,1.0,278.8591003417969,282.9540710449219,294.658447265625,298.4659118652344,293.1499938964844,293.1499938964844,279.1499938964844,38774.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760826230049132,1.0,0.0,0.0,3.437966823577881,3.437993049621582,7.886724802119716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.9638671875,0.0,1475.0926513671875,1895.4371337890625,0.0,4094.579345703125,0.8884235620498657,1.0,0.0,3.0,1.0,0.0
18116580,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7828765511512756,0.4149582684040069,0.3787155449390411,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9063202142715454,0.6517925262451172,0.6208844184875488,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9622011184692384,0.7680647969245911,0.5377627611160278,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7867955565452576,0.421332985162735,0.4046674966812134,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6594037413597107,0.2451902329921722,1.133356690406799,284.9935607910156,284.95001220703125,300.1510314941406,291.6248779296875,297.983642578125,297.26934814453125,284.9928283691406,1.0,0.7219298481941223,0.3344378471374511,0.3344378471374511,1.0,1.0,-3.6937077045440674,0.9147167801856996,2.7789909839630127,0.083171360194683,0.9077171087265016,0.9077171087265016,0.0,274.2260437011719,250.0,58226.03125,0.0,4606.2060546875,1.0,279.1407165527344,283.0643615722656,294.6016845703125,298.2957763671875,293.1499938964844,293.1499938964844,278.8500061035156,33557.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679161906242372,1.0,0.0,0.0,3.547678232192993,3.547704696655273,8.398113777730032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.99609375,0.0,1564.641845703125,1895.4371337890625,0.0,4022.829345703125,0.9091781377792358,1.0,0.0,3.0,1.0,0.0
18116640,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7828765511512756,0.4149582684040069,0.3787155449390411,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9063202142715454,0.6517925262451172,0.6208844184875488,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9622011184692384,0.7680647969245911,0.5377627611160278,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7867955565452576,0.421332985162735,0.4046674966812134,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6594037413597107,0.2451902329921722,1.133356690406799,284.9935607910156,284.95001220703125,300.1510314941406,291.6248779296875,297.983642578125,297.26934814453125,284.9928283691406,1.0,0.7219298481941223,0.3344378471374511,0.3344378471374511,1.0,1.0,-3.6937077045440674,0.9147167801856996,2.7789909839630127,0.083171360194683,0.9077171087265016,0.9077171087265016,0.0,274.2260437011719,250.0,58226.03125,0.0,4606.2060546875,1.0,279.1407165527344,283.0643615722656,294.6016845703125,298.2957763671875,293.1499938964844,293.1499938964844,278.8500061035156,33557.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679161906242372,1.0,0.0,0.0,3.547678232192993,3.547704696655273,8.398113777730032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.99609375,0.0,1564.641845703125,1895.4371337890625,0.0,4022.829345703125,0.9091781377792358,1.0,0.0,3.0,1.0,0.0
