time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116700,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.786930501461029,0.4144094884395599,0.3782393932342529,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9112967252731324,0.650847315788269,0.6200226545333862,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9682790040969848,0.7697786688804626,0.5390202403068542,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7910799384117126,0.4211782813072204,0.4044593274593353,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6630386114120483,0.2452394217252731,1.1329525709152222,284.88153076171875,284.95001220703125,300.14324951171875,291.61871337890625,297.97979736328125,297.267333984375,284.88140869140625,1.0,0.7189556360244751,0.3343176245689392,0.3343176245689392,1.0,1.0,-3.692881107330322,0.9140726327896118,2.77880859375,0.082793578505516,0.828223466873169,0.828223466873169,0.0,268.2340393066406,250.0,58970.6796875,0.0,4566.0732421875,1.0,278.9007568359375,282.93133544921875,294.6498107910156,298.4966735839844,293.1499938964844,293.1499938964844,278.8500061035156,38340.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739359021186828,1.0,0.0,0.0,3.4992661476135254,3.499293088912964,8.170474075086531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.1708984375,0.0,1542.2891845703125,1895.4371337890625,0.0,4075.791748046875,0.8994868993759155,1.0,0.0,3.0,1.0,0.0
18116760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.790589451789856,0.413796454668045,0.3774561583995819,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.916008472442627,0.6498113870620728,0.618816077709198,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9737107157707214,0.7714419364929199,0.5399612188339233,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7950255274772644,0.4209342300891876,0.4040122032165527,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6664085984230042,0.2452100217342376,1.131842017173767,284.90875244140625,284.95001220703125,300.135498046875,291.6125793457031,297.97528076171875,297.264404296875,284.9096374511719,1.0,0.7158436179161072,0.3342098891735077,0.3342098891735077,1.0,1.0,-3.689746856689453,0.9127843379974364,2.7769625186920166,0.0822326391935348,0.8282239437103271,0.8282239437103271,0.0,262.57861328125,238.0,58712.25,0.0,4521.64501953125,1.0,278.8586120605469,282.9595947265625,294.6346130371094,298.4298095703125,293.1499938964844,293.1499938964844,279.1499938964844,38928.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759382009506226,1.0,0.0,0.0,3.4209959506988525,3.4210219383239746,7.809053386154119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.14697265625,0.0,1457.107666015625,1895.4371337890625,0.0,4093.3173828125,0.8847929239273071,1.0,0.0,3.0,1.0,0.0
18116820,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7998426556587219,0.4135642349720001,0.3765846490859985,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9279711842536926,0.6487780213356018,0.6171345114707947,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9857015013694764,0.7760729789733887,0.542595386505127,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8046561479568481,0.4211563766002655,0.4035706520080566,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6747108697891235,0.2456099539995193,1.1307891607284546,284.9930419921875,284.95001220703125,300.1199951171875,291.60028076171875,297.9754638671875,297.2705078125,284.9923400878906,1.0,0.7097692489624023,0.333994448184967,0.333994448184967,1.0,1.0,-3.688037395477295,0.9115726351737976,2.7764647006988525,0.0813035294413566,0.9046537280082704,0.9046537280082704,0.0,250.3518829345703,226.0,58058.359375,0.0,4439.86083984375,1.0,279.1405639648437,283.0672607421875,294.57720947265625,298.260498046875,293.1499938964844,293.1499938964844,278.8500061035156,33545.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677633047103882,1.0,0.0,0.0,3.534684181213379,3.534710645675659,8.336706969203078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.43359375,0.0,1549.19921875,1895.4371337890625,0.0,4021.47900390625,0.906160831451416,1.0,0.0,3.0,1.0,0.0
18116880,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7998426556587219,0.4135642349720001,0.3765846490859985,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9279711842536926,0.6487780213356018,0.6171345114707947,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9857015013694764,0.7760729789733887,0.542595386505127,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8046561479568481,0.4211563766002655,0.4035706520080566,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6747108697891235,0.2456099539995193,1.1307891607284546,284.9930419921875,284.95001220703125,300.1199951171875,291.60028076171875,297.9754638671875,297.2705078125,284.9923400878906,1.0,0.7097692489624023,0.333994448184967,0.333994448184967,1.0,1.0,-3.688037395477295,0.9115726351737976,2.7764647006988525,0.0813035294413566,0.9046537280082704,0.9046537280082704,0.0,250.3518829345703,226.0,58058.359375,0.0,4439.86083984375,1.0,279.1405639648437,283.0672607421875,294.57720947265625,298.260498046875,293.1499938964844,293.1499938964844,278.8500061035156,33545.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677633047103882,1.0,0.0,0.0,3.534684181213379,3.534710645675659,8.336706969203078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.43359375,0.0,1549.19921875,1895.4371337890625,0.0,4021.47900390625,0.906160831451416,1.0,0.0,3.0,1.0,0.0
18116940,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8090097904205322,0.4124352037906647,0.375343918800354,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.940072536468506,0.6468230485916138,0.6150790452957153,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9963293075561525,0.7794318795204163,0.5447720885276794,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8140875697135925,0.4207688271999359,0.4029186367988586,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6832777857780457,0.2456587255001068,1.1293851137161257,284.90875244140625,284.95001220703125,300.1044616699219,291.5879821777344,297.9671630859375,297.2655334472656,284.9091186523437,1.0,0.7036206126213074,0.333778977394104,0.333778977394104,1.0,1.0,-3.684225082397461,0.9097293615341188,2.7744956016540527,0.0804240256547927,0.8257194757461548,0.8257194757461548,0.0,238.70901489257807,214.0,58559.98046875,0.0,4356.04150390625,1.0,278.8593444824219,282.96240234375,294.6094970703125,298.39434814453125,293.1499938964844,293.1499938964844,279.1499938964844,38735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757746458053588,1.0,0.0,0.0,3.4108662605285645,3.4108922481536865,7.762876634842542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.2001953125,0.0,1444.4642333984375,1895.4371337890625,0.0,4091.887451171875,0.8822058439254761,1.0,0.0,3.0,1.0,0.0
18117000,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8090097904205322,0.4124352037906647,0.375343918800354,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.940072536468506,0.6468230485916138,0.6150790452957153,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9963293075561525,0.7794318795204163,0.5447720885276794,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8140875697135925,0.4207688271999359,0.4029186367988586,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6832777857780457,0.2456587255001068,1.1293851137161257,284.90875244140625,284.95001220703125,300.1044616699219,291.5879821777344,297.9671630859375,297.2655334472656,284.9091186523437,1.0,0.7036206126213074,0.333778977394104,0.333778977394104,1.0,1.0,-3.684225082397461,0.9097293615341188,2.7744956016540527,0.0804240256547927,0.8257194757461548,0.8257194757461548,0.0,238.70901489257807,214.0,58559.98046875,0.0,4356.04150390625,1.0,278.8593444824219,282.96240234375,294.6094970703125,298.39434814453125,293.1499938964844,293.1499938964844,279.1499938964844,38735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757746458053588,1.0,0.0,0.0,3.4108662605285645,3.4108922481536865,7.762876634842542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.2001953125,0.0,1444.4642333984375,1895.4371337890625,0.0,4091.887451171875,0.8822058439254761,1.0,0.0,3.0,1.0,0.0
18117060,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8162840604782104,0.4121300876140594,0.3745937347412109,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.949710249900818,0.6457089781761169,0.613521158695221,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.7853678464889526,0.5370574593544006,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8215380907058716,0.4209110140800476,0.402591198682785,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6904410123825073,0.2460090070962906,1.1289607286453247,284.98388671875,284.95001220703125,300.0888977050781,291.5756530761719,297.9700012207031,297.2759704589844,284.9820861816406,1.0,0.6964214444160461,0.3335948884487152,0.3335948884487152,1.0,1.0,-3.664607524871826,0.9033024311065674,2.761305093765259,0.0784001871943473,0.8944733738899231,0.8944733738899231,0.0,229.1229858398437,202.0,57696.76171875,0.0,4250.18994140625,1.0,279.1404724121094,283.0641174316406,294.5517883300781,298.2194519042969,293.1499938964844,293.1499938964844,279.45001220703125,33817.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675363898277284,1.0,0.0,0.0,3.5160531997680664,3.516079425811768,8.249054417319712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.5927734375,0.0,1529.3333740234375,1895.4371337890625,0.0,4019.47412109375,0.9019547700881958,1.0,0.0,3.0,1.0,0.0
18117120,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8162840604782104,0.4121300876140594,0.3745937347412109,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.949710249900818,0.6457089781761169,0.613521158695221,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.7853678464889526,0.5370574593544006,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8215380907058716,0.4209110140800476,0.402591198682785,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6904410123825073,0.2460090070962906,1.1289607286453247,284.98388671875,284.95001220703125,300.0888977050781,291.5756530761719,297.9700012207031,297.2759704589844,284.9820861816406,1.0,0.6964214444160461,0.3335948884487152,0.3335948884487152,1.0,1.0,-3.664607524871826,0.9033024311065674,2.761305093765259,0.0784001871943473,0.8944733738899231,0.8944733738899231,0.0,229.1229858398437,202.0,57696.76171875,0.0,4250.18994140625,1.0,279.1404724121094,283.0641174316406,294.5517883300781,298.2194519042969,293.1499938964844,293.1499938964844,279.45001220703125,33817.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675363898277284,1.0,0.0,0.0,3.5160531997680664,3.516079425811768,8.249054417319712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.5927734375,0.0,1529.3333740234375,1895.4371337890625,0.0,4019.47412109375,0.9019547700881958,1.0,0.0,3.0,1.0,0.0
18117180,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8254014253616333,0.4120532274246216,0.3741120398044586,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9615859389305116,0.644860029220581,0.6122907400131226,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.7947351336479187,0.5176844000816345,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8309259414672852,0.4212908744812011,0.402508944272995,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6996574401855469,0.2466361075639724,1.1295801401138306,285.0321960449219,284.95001220703125,300.0732727050781,291.5632629394531,297.98614501953125,297.303955078125,285.0296325683594,1.0,0.6886124610900879,0.333410769701004,0.333410769701004,1.0,1.0,-3.646563053131104,0.8973350524902344,2.749228000640869,0.0767371505498886,0.9857669472694396,0.9857669472694396,0.0,218.25308227539065,205.0,57099.0390625,0.0,4126.25537109375,1.0,279.4410095214844,283.1366882324219,294.54119873046875,298.1543273925781,293.1499938964844,293.1499938964844,279.1499938964844,31451.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604660868644714,1.0,0.0,0.0,3.696457862854004,3.696485757827759,9.1172705651843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9482421875,0.0,1732.12890625,1895.4371337890625,0.0,3956.739501953125,0.941657304763794,1.0,0.0,3.0,1.0,0.0
18117240,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8254014253616333,0.4120532274246216,0.3741120398044586,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9615859389305116,0.644860029220581,0.6122907400131226,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.7947351336479187,0.5176844000816345,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8309259414672852,0.4212908744812011,0.402508944272995,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6996574401855469,0.2466361075639724,1.1295801401138306,285.0321960449219,284.95001220703125,300.0732727050781,291.5632629394531,297.98614501953125,297.303955078125,285.0296325683594,1.0,0.6886124610900879,0.333410769701004,0.333410769701004,1.0,1.0,-3.646563053131104,0.8973350524902344,2.749228000640869,0.0767371505498886,0.9857669472694396,0.9857669472694396,0.0,218.25308227539065,205.0,57099.0390625,0.0,4126.25537109375,1.0,279.4410095214844,283.1366882324219,294.54119873046875,298.1543273925781,293.1499938964844,293.1499938964844,279.1499938964844,31451.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604660868644714,1.0,0.0,0.0,3.696457862854004,3.696485757827759,9.1172705651843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9482421875,0.0,1732.12890625,1895.4371337890625,0.0,3956.739501953125,0.941657304763794,1.0,0.0,3.0,1.0,0.0
18117300,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8278623223304749,0.4114375114440918,0.3737401366233825,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9646610021591188,0.6438249945640564,0.6115294694900513,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.7992323637008667,0.5122371912002563,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8336037993431091,0.4210713505744934,0.4024116098880768,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7024000883102417,0.2467386573553085,1.1301161050796509,284.8853454589844,284.95001220703125,300.0654296875,291.5570678710937,297.9904479980469,297.3130187988281,284.88134765625,1.0,0.6863828897476196,0.3333187401294708,0.3333187401294708,1.0,1.0,-3.639161348342896,0.894843578338623,2.7443177700042725,0.0757604986429214,0.8911142945289612,0.8911142945289612,0.0,215.1393280029297,205.0,58111.3203125,0.0,4087.272705078125,1.0,279.1961669921875,282.9637451171875,294.59783935546875,298.3812255859375,293.1499938964844,293.1499938964844,279.1499938964844,35550.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967931628227234,1.0,0.0,0.0,3.696742057800293,3.696770668029785,9.118671755459218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.7587890625,0.0,1763.5557861328125,1895.4371337890625,0.0,4022.965576171875,0.9431556463241576,1.0,0.0,3.0,1.0,0.0
18117360,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8287702202796936,0.4106499254703522,0.3729954659938812,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.965820610523224,0.6425694823265076,0.6103320717811584,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.8031516075134277,0.5094153881072998,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.834781289100647,0.4206544756889343,0.4020097553730011,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7037121057510376,0.2466920912265777,1.129845142364502,284.8875732421875,284.95001220703125,300.0575561523437,291.5508117675781,297.99151611328125,297.3172302246094,284.88873291015625,1.0,0.6847472190856934,0.3333748877048492,0.3333748877048492,1.0,1.0,-3.632618188858032,0.8930531144142151,2.739564895629883,0.0754107609391212,0.8696612119674683,0.8696612119674683,0.0,213.412109375,208.0,57866.39453125,0.0,4059.284423828125,1.0,279.1572570800781,282.9707336425781,294.5843811035156,298.3236389160156,293.1499938964844,293.1499938964844,279.45001220703125,38122.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971264660358429,1.0,0.0,0.0,3.62498140335083,3.625009775161743,8.76808769589843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.73046875,0.0,1692.10107421875,1895.4371337890625,0.0,4052.33984375,0.9303459525108336,1.0,0.0,3.0,1.0,0.0
18117420,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8300719857215881,0.4103505909442901,0.3723747730255127,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9671980142593384,0.6413976550102234,0.6088381409645081,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.8116843700408936,0.5060048699378967,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8363719582557678,0.4207006096839905,0.4017577469348907,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.705582320690155,0.2471213489770889,1.1307640075683594,284.99517822265625,284.95001220703125,300.04168701171875,291.5382385253906,298.0018920898437,297.3360595703125,284.9944763183594,1.0,0.6831298470497131,0.3334872424602508,0.3334872424602508,1.0,1.0,-3.6267597675323486,0.8916832804679871,2.735076665878296,0.0752067789435386,0.9568766951560974,0.9568766951560974,0.0,211.4260711669922,226.0,57049.23828125,0.0,4031.591064453125,1.0,279.442138671875,283.1028747558594,294.51837158203125,298.1393127441406,293.1499938964844,293.1499938964844,279.1499938964844,33532.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963610589504242,1.0,0.0,0.0,3.7255475521087646,3.725576162338257,9.261332820642564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.51171875,0.0,1785.4432373046875,1895.4371337890625,0.0,3984.704833984375,0.9504267573356628,1.0,0.0,3.0,1.0,0.0
18117480,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8300719857215881,0.4103505909442901,0.3723747730255127,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9671980142593384,0.6413976550102234,0.6088381409645081,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.8116843700408936,0.5060048699378967,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8363719582557678,0.4207006096839905,0.4017577469348907,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.705582320690155,0.2471213489770889,1.1307640075683594,284.99517822265625,284.95001220703125,300.04168701171875,291.5382385253906,298.0018920898437,297.3360595703125,284.9944763183594,1.0,0.6831298470497131,0.3334872424602508,0.3334872424602508,1.0,1.0,-3.6267597675323486,0.8916832804679871,2.735076665878296,0.0752067789435386,0.9568766951560974,0.9568766951560974,0.0,211.4260711669922,226.0,57049.23828125,0.0,4031.591064453125,1.0,279.442138671875,283.1028747558594,294.51837158203125,298.1393127441406,293.1499938964844,293.1499938964844,279.1499938964844,33532.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963610589504242,1.0,0.0,0.0,3.7255475521087646,3.725576162338257,9.261332820642564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.51171875,0.0,1785.4432373046875,1895.4371337890625,0.0,3984.704833984375,0.9504267573356628,1.0,0.0,3.0,1.0,0.0
18117540,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8246065378189087,0.4091569483280182,0.3717250823974609,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9600011110305786,0.6393672227859497,0.6073812246322632,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8171228766441345,0.5159777998924255,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8312249779701233,0.4201822578907013,0.401646614074707,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7011509537696838,0.247196227312088,1.1326547861099243,284.8981018066406,284.95001220703125,300.0256652832031,291.5255432128906,297.9960327148437,297.3327331542969,284.8995056152344,1.0,0.6878535151481628,0.3335995674133301,0.3335995674133301,1.0,1.0,-3.638340950012207,0.8954995274543762,2.742841482162476,0.0761813148856163,0.8644359111785889,0.8644359111785889,0.0,216.9607086181641,229.0,57880.0703125,0.0,4096.4580078125,1.0,279.1577453613281,282.9811096191406,294.5519104003906,298.28662109375,293.1499938964844,293.1499938964844,279.45001220703125,38700.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972606897354126,1.0,0.0,0.0,3.616455554962158,3.616483688354492,8.726890428079059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.677734375,0.0,1685.797607421875,1895.4371337890625,0.0,4064.134033203125,0.9292458891868592,1.0,0.0,3.0,1.0,0.0
18117600,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8246065378189087,0.4091569483280182,0.3717250823974609,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9600011110305786,0.6393672227859497,0.6073812246322632,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.8171228766441345,0.5159777998924255,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8312249779701233,0.4201822578907013,0.401646614074707,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7011509537696838,0.247196227312088,1.1326547861099243,284.8981018066406,284.95001220703125,300.0256652832031,291.5255432128906,297.9960327148437,297.3327331542969,284.8995056152344,1.0,0.6878535151481628,0.3335995674133301,0.3335995674133301,1.0,1.0,-3.638340950012207,0.8954995274543762,2.742841482162476,0.0761813148856163,0.8644359111785889,0.8644359111785889,0.0,216.9607086181641,229.0,57880.0703125,0.0,4096.4580078125,1.0,279.1577453613281,282.9811096191406,294.5519104003906,298.28662109375,293.1499938964844,293.1499938964844,279.45001220703125,38700.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972606897354126,1.0,0.0,0.0,3.616455554962158,3.616483688354492,8.726890428079059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.677734375,0.0,1685.797607421875,1895.4371337890625,0.0,4064.134033203125,0.9292458891868592,1.0,0.0,3.0,1.0,0.0
18117660,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.820361852645874,0.4088830351829529,0.3714172840118408,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9540639519691468,0.6383442282676697,0.6063218116760254,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.8217945694923401,0.5241503715515137,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8272395730018616,0.4203172922134399,0.4017450213432312,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6976691484451294,0.2475591152906417,1.1345523595809937,285.0090026855469,284.95001220703125,300.00946044921875,291.5127258300781,297.9908142089844,297.3310546875,285.00836181640625,1.0,0.6913415193557739,0.3334172070026397,0.3334172070026397,1.0,1.0,-3.648937463760376,0.898078203201294,2.750859260559082,0.0765099301934242,0.9623016715049744,0.9623016715049744,0.0,221.64321899414065,232.0,57240.63671875,0.0,4153.75,1.0,279.4421081542969,283.1132202148437,294.49285888671875,298.12115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33331.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96498441696167,1.0,0.0,0.0,3.7276206016540527,3.727649211883545,9.271643079955538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2939453125,0.0,1786.6029052734375,1895.4371337890625,0.0,3996.890869140625,0.9508360624313354,1.0,0.0,3.0,1.0,0.0
18117720,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.820361852645874,0.4088830351829529,0.3714172840118408,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9540639519691468,0.6383442282676697,0.6063218116760254,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.8217945694923401,0.5241503715515137,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8272395730018616,0.4203172922134399,0.4017450213432312,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6976691484451294,0.2475591152906417,1.1345523595809937,285.0090026855469,284.95001220703125,300.00946044921875,291.5127258300781,297.9908142089844,297.3310546875,285.00836181640625,1.0,0.6913415193557739,0.3334172070026397,0.3334172070026397,1.0,1.0,-3.648937463760376,0.898078203201294,2.750859260559082,0.0765099301934242,0.9623016715049744,0.9623016715049744,0.0,221.64321899414065,232.0,57240.63671875,0.0,4153.75,1.0,279.4421081542969,283.1132202148437,294.49285888671875,298.12115478515625,293.1499938964844,293.1499938964844,279.1499938964844,33331.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96498441696167,1.0,0.0,0.0,3.7276206016540527,3.727649211883545,9.271643079955538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2939453125,0.0,1786.6029052734375,1895.4371337890625,0.0,3996.890869140625,0.9508360624313354,1.0,0.0,3.0,1.0,0.0
18117780,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8160998821258545,0.4075120389461517,0.3706066608428955,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9481858611106871,0.6362255811691284,0.6047932505607605,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.8250004649162292,0.5317186713218689,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8234438300132751,0.4197264611721039,0.4015614092350006,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6943219304084778,0.2474331110715866,1.1354694366455078,284.8996887207031,284.95001220703125,299.9930114746094,291.49969482421875,297.9752197265625,297.3160095214844,284.9007263183594,1.0,0.6943306922912598,0.3332348465919494,0.3332348465919494,1.0,1.0,-3.656119585037232,0.8996089696884155,2.7565104961395264,0.0765614509582519,0.867447555065155,0.867447555065155,0.0,225.91412353515625,235.0,58054.5625,0.0,4199.6103515625,1.0,279.1576843261719,282.9794616699219,294.5284118652344,298.2758178710937,293.1499938964844,293.1499938964844,279.45001220703125,38562.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974566638469696,1.0,0.0,0.0,3.629263639450073,3.6292917728424072,8.788814511717646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.82080078125,0.0,1700.706298828125,1895.4371337890625,0.0,4081.317138671875,0.931990921497345,1.0,0.0,3.0,1.0,0.0
18117840,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8160998821258545,0.4075120389461517,0.3706066608428955,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9481858611106871,0.6362255811691284,0.6047932505607605,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.8250004649162292,0.5317186713218689,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8234438300132751,0.4197264611721039,0.4015614092350006,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6943219304084778,0.2474331110715866,1.1354694366455078,284.8996887207031,284.95001220703125,299.9930114746094,291.49969482421875,297.9752197265625,297.3160095214844,284.9007263183594,1.0,0.6943306922912598,0.3332348465919494,0.3332348465919494,1.0,1.0,-3.656119585037232,0.8996089696884155,2.7565104961395264,0.0765614509582519,0.867447555065155,0.867447555065155,0.0,225.91412353515625,235.0,58054.5625,0.0,4199.6103515625,1.0,279.1576843261719,282.9794616699219,294.5284118652344,298.2758178710937,293.1499938964844,293.1499938964844,279.45001220703125,38562.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974566638469696,1.0,0.0,0.0,3.629263639450073,3.6292917728424072,8.788814511717646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.82080078125,0.0,1700.706298828125,1895.4371337890625,0.0,4081.317138671875,0.931990921497345,1.0,0.0,3.0,1.0,0.0
18117900,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8140997290611267,0.4072444140911102,0.3701923191547394,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9453946352005004,0.6355779767036438,0.6039949655532837,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,0.8270624279975891,0.5352224707603455,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8216660618782043,0.4196852445602417,0.4014158844947815,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6927210688591003,0.2474887818098068,1.1355645656585691,285.0140686035156,284.95001220703125,299.9847106933594,291.4931030273437,297.971435546875,297.31378173828125,285.0155639648437,1.0,0.695638120174408,0.3331436812877655,0.3331436812877655,1.0,1.0,-3.6588120460510254,0.9001104235649109,2.7587015628814697,0.0764378979802131,0.9465111494064332,0.9465111494064332,0.0,227.87521362304688,235.0,57212.6328125,0.0,4219.1044921875,1.0,279.4012145996094,283.1168518066406,294.4661865234375,298.0602722167969,293.1499938964844,293.1499938964844,279.45001220703125,34231.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968896508216858,1.0,0.0,0.0,3.673160552978516,3.6731886863708496,9.002707201943849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.73974609375,0.0,1723.4901123046875,1895.4371337890625,0.0,4031.481689453125,0.9402415752410888,1.0,0.0,3.0,1.0,0.0
18117960,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8126935362815857,0.4071088433265686,0.3701172769069671,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9433088898658752,0.6350966095924377,0.603578507900238,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.8293541669845581,0.5379942655563354,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8204176425933838,0.4197856485843658,0.40153768658638,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6916360855102539,0.2476526200771331,1.136433243751526,285.0083923339844,284.95001220703125,299.9763488769531,291.4864807128906,297.96929931640625,297.31402587890625,285.0073547363281,1.0,0.696954071521759,0.3329857587814331,0.3329857587814331,1.0,1.0,-3.662745952606201,0.9007744193077089,2.7619717121124268,0.0762161985039711,0.9637858867645264,0.9637858867645264,0.0,229.5225830078125,238.0,57338.87109375,0.0,4240.0126953125,1.0,279.4432067871094,283.1110534667969,294.4656066894531,298.10162353515625,293.1499938964844,293.1499938964844,279.1499938964844,33339.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668673872947692,1.0,0.0,0.0,3.7379496097564697,3.737978458404541,9.323096605839964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.2900390625,0.0,1800.1417236328125,1895.4371337890625,0.0,4013.560546875,0.9529725909233092,1.0,0.0,3.0,1.0,0.0
18118020,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8089283108711243,0.4056777656078338,0.3692374527454376,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9381223320961,0.6329275369644165,0.6019871234893799,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.8323745727539062,0.5443829894065857,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8172225952148438,0.4191539585590362,0.4012983441352844,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6888287663459778,0.2474506497383117,1.1368778944015503,284.8974914550781,284.95001220703125,299.9593811035156,291.4730529785156,297.9540405273437,297.30010986328125,284.8988952636719,1.0,0.6993460059165955,0.3326699137687683,0.3326699137687683,1.0,1.0,-3.667713165283203,0.9012072086334229,2.7665059566497803,0.0756509155035018,0.8671409487724304,0.8671409487724304,0.0,233.15956115722656,241.0,58109.98828125,0.0,4276.220703125,1.0,279.1568298339844,282.9770202636719,294.5013427734375,298.25299072265625,293.1499938964844,293.1499938964844,279.45001220703125,38799.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762929081916808,1.0,0.0,0.0,3.633598566055298,3.633626937866211,8.809822702460224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.58203125,0.0,1707.8846435546875,1895.4371337890625,0.0,4096.4169921875,0.9330483675003052,1.0,0.0,3.0,1.0,0.0
18118080,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8089283108711243,0.4056777656078338,0.3692374527454376,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9381223320961,0.6329275369644165,0.6019871234893799,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.8323745727539062,0.5443829894065857,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8172225952148438,0.4191539585590362,0.4012983441352844,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6888287663459778,0.2474506497383117,1.1368778944015503,284.8974914550781,284.95001220703125,299.9593811035156,291.4730529785156,297.9540405273437,297.30010986328125,284.8988952636719,1.0,0.6993460059165955,0.3326699137687683,0.3326699137687683,1.0,1.0,-3.667713165283203,0.9012072086334229,2.7665059566497803,0.0756509155035018,0.8671409487724304,0.8671409487724304,0.0,233.15956115722656,241.0,58109.98828125,0.0,4276.220703125,1.0,279.1568298339844,282.9770202636719,294.5013427734375,298.25299072265625,293.1499938964844,293.1499938964844,279.45001220703125,38799.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762929081916808,1.0,0.0,0.0,3.633598566055298,3.633626937866211,8.809822702460224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.58203125,0.0,1707.8846435546875,1895.4371337890625,0.0,4096.4169921875,0.9330483675003052,1.0,0.0,3.0,1.0,0.0
18118140,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8058148622512817,0.4052415788173675,0.3687001764774322,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9337455630302428,0.6317707300186157,0.6007283329963684,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.8365839123725891,0.5498616695404053,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8145834803581238,0.4191904962062835,0.4012360572814941,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6865213513374329,0.2476287335157394,1.1375588178634644,285.0071716308594,284.95001220703125,299.9421081542969,291.4593505859375,297.94854736328125,297.2991638183594,285.0065002441406,1.0,0.7015730738639832,0.3323540687561035,0.3323540687561035,1.0,1.0,-3.672882556915283,0.9017034769058228,2.77117919921875,0.0749493017792701,0.9633787870407104,0.9633787870407104,0.0,236.34588623046875,244.0,57372.6015625,0.0,4310.26025390625,1.0,279.44219970703125,283.1102294921875,294.4382629394531,298.0761108398437,293.1499938964844,293.1499938964844,279.1499938964844,33467.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683682322502136,1.0,0.0,0.0,3.7393202781677246,3.739348888397217,9.329934300694732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.662109375,0.0,1802.911376953125,1895.4371337890625,0.0,4026.820068359375,0.953648030757904,1.0,0.0,3.0,1.0,0.0
18118200,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8058148622512817,0.4052415788173675,0.3687001764774322,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9337455630302428,0.6317707300186157,0.6007283329963684,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.8365839123725891,0.5498616695404053,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8145834803581238,0.4191904962062835,0.4012360572814941,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6865213513374329,0.2476287335157394,1.1375588178634644,285.0071716308594,284.95001220703125,299.9421081542969,291.4593505859375,297.94854736328125,297.2991638183594,285.0065002441406,1.0,0.7015730738639832,0.3323540687561035,0.3323540687561035,1.0,1.0,-3.672882556915283,0.9017034769058228,2.77117919921875,0.0749493017792701,0.9633787870407104,0.9633787870407104,0.0,236.34588623046875,244.0,57372.6015625,0.0,4310.26025390625,1.0,279.44219970703125,283.1102294921875,294.4382629394531,298.0761108398437,293.1499938964844,293.1499938964844,279.1499938964844,33467.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683682322502136,1.0,0.0,0.0,3.7393202781677246,3.739348888397217,9.329934300694732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.662109375,0.0,1802.911376953125,1895.4371337890625,0.0,4026.820068359375,0.953648030757904,1.0,0.0,3.0,1.0,0.0
18118260,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8022261261940002,0.4037921726703644,0.367786556482315,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.928939402103424,0.629590630531311,0.5991071462631226,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8393943309783936,0.5557028651237488,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8116368651390076,0.4185461401939392,0.400968998670578,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.683997631072998,0.2474007904529571,1.137818455696106,284.8971862792969,284.95001220703125,299.9244689941406,291.4454040527344,297.9339294433594,297.28619384765625,284.8985595703125,1.0,0.7037001848220825,0.3320949971675873,0.3320949971675873,1.0,1.0,-3.676858425140381,0.902018904685974,2.7748396396636963,0.0744783729314804,0.8668292164802551,0.8668292164802551,0.0,239.71099853515625,247.0,58125.20703125,0.0,4342.234375,1.0,279.15679931640625,282.9770202636719,294.472900390625,298.2253112792969,293.1499938964844,293.1499938964844,279.45001220703125,38851.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775819182395936,1.0,0.0,0.0,3.634489059448242,3.6345174312591553,8.814141665425268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.591796875,0.0,1709.3905029296875,1895.4371337890625,0.0,4107.6689453125,0.9333003759384156,1.0,0.0,3.0,1.0,0.0
18118320,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8022261261940002,0.4037921726703644,0.367786556482315,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.928939402103424,0.629590630531311,0.5991071462631226,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8393943309783936,0.5557028651237488,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8116368651390076,0.4185461401939392,0.400968998670578,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.683997631072998,0.2474007904529571,1.137818455696106,284.8971862792969,284.95001220703125,299.9244689941406,291.4454040527344,297.9339294433594,297.28619384765625,284.8985595703125,1.0,0.7037001848220825,0.3320949971675873,0.3320949971675873,1.0,1.0,-3.676858425140381,0.902018904685974,2.7748396396636963,0.0744783729314804,0.8668292164802551,0.8668292164802551,0.0,239.71099853515625,247.0,58125.20703125,0.0,4342.234375,1.0,279.15679931640625,282.9770202636719,294.472900390625,298.2253112792969,293.1499938964844,293.1499938964844,279.45001220703125,38851.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775819182395936,1.0,0.0,0.0,3.634489059448242,3.6345174312591553,8.814141665425268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.591796875,0.0,1709.3905029296875,1895.4371337890625,0.0,4107.6689453125,0.9333003759384156,1.0,0.0,3.0,1.0,0.0
18118380,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7993018627166748,0.4033370912075043,0.3672272562980652,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9248713850975036,0.6284216642379761,0.5978323817253113,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.8433869481086731,0.5608012080192566,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8091568946838379,0.4185743927955627,0.4008930623531341,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6818987727165222,0.2475601434707641,1.1383843421936035,285.0068359375,284.95001220703125,299.906494140625,291.43115234375,297.9288024902344,297.2857666015625,285.0061340332031,1.0,0.7057493329048157,0.331835925579071,0.331835925579071,1.0,1.0,-3.6813695430755615,0.9025025367736816,2.77886700630188,0.0739043429493904,0.9628321528434752,0.9628321528434752,0.0,242.7172698974609,250.0,57375.71875,0.0,4373.50146484375,1.0,279.44219970703125,283.1104736328125,294.4095458984375,298.0474548339844,293.1499938964844,293.1499938964844,279.1499938964844,33496.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969555914402008,1.0,0.0,0.0,3.73926043510437,3.7392890453338623,9.329635872745712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.8330078125,0.0,1803.0540771484373,1895.4371337890625,0.0,4037.2958984375,0.9536572694778442,1.0,0.0,3.0,1.0,0.0
18118440,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7993018627166748,0.4033370912075043,0.3672272562980652,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9248713850975036,0.6284216642379761,0.5978323817253113,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.8433869481086731,0.5608012080192566,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8091568946838379,0.4185743927955627,0.4008930623531341,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6818987727165222,0.2475601434707641,1.1383843421936035,285.0068359375,284.95001220703125,299.906494140625,291.43115234375,297.9288024902344,297.2857666015625,285.0061340332031,1.0,0.7057493329048157,0.331835925579071,0.331835925579071,1.0,1.0,-3.6813695430755615,0.9025025367736816,2.77886700630188,0.0739043429493904,0.9628321528434752,0.9628321528434752,0.0,242.7172698974609,250.0,57375.71875,0.0,4373.50146484375,1.0,279.44219970703125,283.1104736328125,294.4095458984375,298.0474548339844,293.1499938964844,293.1499938964844,279.1499938964844,33496.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969555914402008,1.0,0.0,0.0,3.73926043510437,3.7392890453338623,9.329635872745712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.8330078125,0.0,1803.0540771484373,1895.4371337890625,0.0,4037.2958984375,0.9536572694778442,1.0,0.0,3.0,1.0,0.0
18118500,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7978795170783997,0.4026805162429809,0.3669493198394775,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9229109287261964,0.6274192333221436,0.5972235798835754,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.8448023796081543,0.5632939338684082,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8079686164855957,0.4183261096477508,0.4009008407592773,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6809362173080444,0.2474995553493499,1.1389110088348389,284.880859375,284.95001220703125,299.8973388671875,291.4239196777344,297.9224548339844,297.2807312011719,284.8788757324219,1.0,0.7067994475364685,0.3317063748836517,0.3317063748836517,1.0,1.0,-3.683948993682861,0.9028360843658448,2.7811129093170166,0.0737190544605255,0.8767963647842407,0.8767963647842407,0.0,244.2197265625,250.0,58337.9453125,0.0,4390.041015625,1.0,279.1961669921875,282.9587707519531,294.4590148925781,298.2578430175781,293.1499938964844,293.1499938964844,279.1499938964844,37393.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760985374450684,1.0,0.0,0.0,3.712358474731445,3.712387800216675,9.19587591852178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.9326171875,0.0,1797.728271484375,1895.4371337890625,0.0,4094.71826171875,0.9480783939361572,1.0,0.0,3.0,1.0,0.0
