time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118560,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7959060668945312,0.4018730521202087,0.3662980794906616,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9203543663024902,0.626235842704773,0.5962019562721252,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.8459190726280212,0.56636643409729,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8062974810600281,0.4179253876209259,0.4006176888942718,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6795451641082764,0.247315302491188,1.1385507583618164,284.89715576171875,284.95001220703125,299.8880920410156,291.4165954589844,297.91436767578125,297.2733154296875,284.898681640625,1.0,0.7077522277832031,0.3315787017345428,0.3315787017345428,1.0,1.0,-3.684860944747925,0.9026833772659302,2.782177686691284,0.0734024792909622,0.8664212822914124,0.8664212822914124,0.0,245.9685211181641,253.0,58117.30859375,0.0,4403.560546875,1.0,279.1568603515625,282.9779052734375,294.44390869140625,298.1959228515625,293.1499938964844,293.1499938964844,279.45001220703125,38894.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787060618400574,1.0,0.0,0.0,3.633054256439209,3.633082866668701,8.807184030956705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.357421875,0.0,1707.9150390625,1895.4371337890625,0.0,4117.4658203125,0.933056652545929,1.0,0.0,3.0,1.0,0.0
18118620,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7931177020072937,0.4013949036598205,0.3657164871692657,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9165353775024414,0.6250514984130859,0.5949119925498962,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8496332168579102,0.5712779760360718,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.803865909576416,0.4179474711418152,0.400534063577652,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6775675415992737,0.2474566400051117,1.1390284299850464,285.0065002441406,284.95001220703125,299.8692932128906,291.40167236328125,297.9091186523437,297.27301025390625,285.0058288574219,1.0,0.7097110748291016,0.3313233256340027,0.3313233256340027,1.0,1.0,-3.688986778259277,0.9030621647834778,2.7859246730804443,0.0728050917387008,0.9621192812919616,0.9621192812919616,0.0,248.90505981445312,256.0,57363.90234375,0.0,4433.458984375,1.0,279.44219970703125,283.1109924316406,294.37994384765625,298.0170288085937,293.1499938964844,293.1499938964844,279.1499938964844,33510.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706614017486572,1.0,0.0,0.0,3.737929105758667,3.7379579544067374,9.322994287686016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.0029296875,0.0,1801.42431640625,1895.4371337890625,0.0,4047.032470703125,0.9533599019050598,1.0,0.0,3.0,1.0,0.0
18118680,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7931177020072937,0.4013949036598205,0.3657164871692657,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9165353775024414,0.6250514984130859,0.5949119925498962,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8496332168579102,0.5712779760360718,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.803865909576416,0.4179474711418152,0.400534063577652,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6775675415992737,0.2474566400051117,1.1390284299850464,285.0065002441406,284.95001220703125,299.8692932128906,291.40167236328125,297.9091186523437,297.27301025390625,285.0058288574219,1.0,0.7097110748291016,0.3313233256340027,0.3313233256340027,1.0,1.0,-3.688986778259277,0.9030621647834778,2.7859246730804443,0.0728050917387008,0.9621192812919616,0.9621192812919616,0.0,248.90505981445312,256.0,57363.90234375,0.0,4433.458984375,1.0,279.44219970703125,283.1109924316406,294.37994384765625,298.0170288085937,293.1499938964844,293.1499938964844,279.1499938964844,33510.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706614017486572,1.0,0.0,0.0,3.737929105758667,3.7379579544067374,9.322994287686016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.0029296875,0.0,1801.42431640625,1895.4371337890625,0.0,4047.032470703125,0.9533599019050598,1.0,0.0,3.0,1.0,0.0
18118740,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7898383736610413,0.3999121785163879,0.3647614419460296,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9122928380966188,0.6228556036949158,0.5932617783546448,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8518404364585876,0.5767069458961487,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8010704517364502,0.4172947704792022,0.4002480506896972,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6753159761428833,0.247192695736885,1.13909113407135,284.8980712890625,284.95001220703125,299.8500061035156,291.38641357421875,297.89459228515625,297.2607421875,284.89910888671875,1.0,0.7116428017616272,0.3310679495334625,0.3310679495334625,1.0,1.0,-3.692121982574463,0.9031415581703186,2.788980484008789,0.0722766667604446,0.8663782477378845,0.8663782477378845,0.0,252.1192169189453,259.0,58108.9296875,0.0,4462.408203125,1.0,279.1576232910156,282.97930908203125,294.412841796875,298.16363525390625,293.1499938964844,293.1499938964844,279.45001220703125,38738.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797555804252625,1.0,0.0,0.0,3.632673740386963,3.632702112197876,8.805338893580483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.94775390625,0.0,1706.274658203125,1895.4371337890625,0.0,4126.5986328125,0.9329125881195068,1.0,0.0,3.0,1.0,0.0
18118800,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7898383736610413,0.3999121785163879,0.3647614419460296,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9122928380966188,0.6228556036949158,0.5932617783546448,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.8518404364585876,0.5767069458961487,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8010704517364502,0.4172947704792022,0.4002480506896972,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6753159761428833,0.247192695736885,1.13909113407135,284.8980712890625,284.95001220703125,299.8500061035156,291.38641357421875,297.89459228515625,297.2607421875,284.89910888671875,1.0,0.7116428017616272,0.3310679495334625,0.3310679495334625,1.0,1.0,-3.692121982574463,0.9031415581703186,2.788980484008789,0.0722766667604446,0.8663782477378845,0.8663782477378845,0.0,252.1192169189453,259.0,58108.9296875,0.0,4462.408203125,1.0,279.1576232910156,282.97930908203125,294.412841796875,298.16363525390625,293.1499938964844,293.1499938964844,279.45001220703125,38738.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797555804252625,1.0,0.0,0.0,3.632673740386963,3.632702112197876,8.805338893580483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.94775390625,0.0,1706.274658203125,1895.4371337890625,0.0,4126.5986328125,0.9329125881195068,1.0,0.0,3.0,1.0,0.0
18118860,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.786994218826294,0.3992411196231842,0.3640796840190887,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.908583641052246,0.6214839220046997,0.5918739438056946,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.8550505042076111,0.5817171931266785,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7985779047012329,0.417138934135437,0.4000725448131561,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6732437014579773,0.2471310794353485,1.1390273571014404,285.0057067871094,284.95001220703125,299.8296813964844,291.3724975585937,297.8876342773437,297.2586364746094,285.0049743652344,1.0,0.7135074734687805,0.3308273553848266,0.3308273553848266,1.0,1.0,-3.6953682899475098,0.9033044576644896,2.7920639514923096,0.0716822743415832,0.9607535600662231,0.9607535600662231,0.0,255.1210327148437,262.0,57329.91796875,0.0,4490.38623046875,1.0,279.44219970703125,283.1114807128906,294.3498229980469,297.9845886230469,293.1499938964844,293.1499938964844,279.1499938964844,33531.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715855717658995,1.0,0.0,0.0,3.735276222229004,3.735304832458496,9.30976511881454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.60546875,0.0,1798.1142578125,1895.4371337890625,0.0,4055.16162109375,0.952746570110321,1.0,0.0,3.0,1.0,0.0
18118920,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.786994218826294,0.3992411196231842,0.3640796840190887,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.908583641052246,0.6214839220046997,0.5918739438056946,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,0.8550505042076111,0.5817171931266785,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7985779047012329,0.417138934135437,0.4000725448131561,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6732437014579773,0.2471310794353485,1.1390273571014404,285.0057067871094,284.95001220703125,299.8296813964844,291.3724975585937,297.8876342773437,297.2586364746094,285.0049743652344,1.0,0.7135074734687805,0.3308273553848266,0.3308273553848266,1.0,1.0,-3.6953682899475098,0.9033044576644896,2.7920639514923096,0.0716822743415832,0.9607535600662231,0.9607535600662231,0.0,255.1210327148437,262.0,57329.91796875,0.0,4490.38623046875,1.0,279.44219970703125,283.1114807128906,294.3498229980469,297.9845886230469,293.1499938964844,293.1499938964844,279.1499938964844,33531.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715855717658995,1.0,0.0,0.0,3.735276222229004,3.735304832458496,9.30976511881454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.60546875,0.0,1798.1142578125,1895.4371337890625,0.0,4055.16162109375,0.952746570110321,1.0,0.0,3.0,1.0,0.0
18118980,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7833020091056824,0.3973519504070282,0.3628155589103699,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9041673541069032,0.6188761591911316,0.5898972749710083,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.856364369392395,0.5877166986465454,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.795350193977356,0.4160682559013366,0.3994564414024353,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6704586744308472,0.2463884800672531,1.1372917890548706,284.8968811035156,284.95001220703125,299.8077697753906,291.36151123046875,297.8692626953125,297.2421569824219,284.8978576660156,1.0,0.7152115702629089,0.3305867910385132,0.3305867910385132,1.0,1.0,-3.695866584777832,0.9026533365249634,2.793213129043579,0.0710370391607284,0.8640535473823547,0.8640535473823547,0.0,258.5933837890625,265.0,58023.96484375,0.0,4513.69482421875,1.0,279.1576538085937,282.98046875,294.3856811523437,298.1307678222656,293.1499938964844,293.1499938964844,279.45001220703125,38838.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980232000350952,1.0,0.0,0.0,3.626243352890015,3.626271724700928,8.774193247518269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.27392578125,0.0,1698.99072265625,1895.4371337890625,0.0,4130.73974609375,0.931505560874939,1.0,0.0,3.0,1.0,0.0
18119040,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7833020091056824,0.3973519504070282,0.3628155589103699,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9041673541069032,0.6188761591911316,0.5898972749710083,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.856364369392395,0.5877166986465454,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.795350193977356,0.4160682559013366,0.3994564414024353,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6704586744308472,0.2463884800672531,1.1372917890548706,284.8968811035156,284.95001220703125,299.8077697753906,291.36151123046875,297.8692626953125,297.2421569824219,284.8978576660156,1.0,0.7152115702629089,0.3305867910385132,0.3305867910385132,1.0,1.0,-3.695866584777832,0.9026533365249634,2.793213129043579,0.0710370391607284,0.8640535473823547,0.8640535473823547,0.0,258.5933837890625,265.0,58023.96484375,0.0,4513.69482421875,1.0,279.1576538085937,282.98046875,294.3856811523437,298.1307678222656,293.1499938964844,293.1499938964844,279.45001220703125,38838.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980232000350952,1.0,0.0,0.0,3.626243352890015,3.626271724700928,8.774193247518269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.27392578125,0.0,1698.99072265625,1895.4371337890625,0.0,4130.73974609375,0.931505560874939,1.0,0.0,3.0,1.0,0.0
18119100,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7814271450042725,0.396778255701065,0.3621405661106109,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9019980430603028,0.6179307699203491,0.588837742805481,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.8574181795120239,0.5907531380653381,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.793670654296875,0.4157415330410003,0.3990552425384521,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6689503192901611,0.2460847944021225,1.1358439922332764,285.00982666015625,284.95001220703125,299.7962646484375,291.3570556640625,297.8631286621094,297.23809814453125,285.0111389160156,1.0,0.7159550189971924,0.3304665088653564,0.3304665088653564,1.0,1.0,-3.695204973220825,0.9020633101463318,2.7931416034698486,0.0705658644437789,0.941089391708374,0.941089391708374,0.0,260.3143920898437,265.0,57123.30859375,0.0,4522.720703125,1.0,279.4010925292969,283.1176452636719,294.3250427246094,297.9128723144531,293.1499938964844,293.1499938964844,279.45001220703125,34439.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740254282951356,1.0,0.0,0.0,3.666656970977783,3.666685104370117,8.970855560619384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.05224609375,0.0,1716.8240966796875,1895.4371337890625,0.0,4076.576416015625,0.9389039874076844,1.0,0.0,3.0,1.0,0.0
18119160,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7800381779670715,0.3963172435760498,0.3617831468582153,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9003153443336487,0.6171227693557739,0.5881283283233643,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9990000128746032,0.8586257696151733,0.5932565331459045,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7924104928970337,0.4155276119709015,0.3988954424858093,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6677954792976379,0.2458562552928924,1.1350330114364624,285.00274658203125,284.95001220703125,299.78436279296875,291.353271484375,297.8583679199219,297.2359924316406,285.00164794921875,1.0,0.7167386412620544,0.3303623795509338,0.3303623795509338,1.0,1.0,-3.6957640647888175,0.901881456375122,2.7938826084136963,0.0702487602829933,0.9557163715362548,0.9557163715362548,0.0,261.79449462890625,268.0,57190.796875,0.0,4533.63232421875,1.0,279.44317626953125,283.1119079589844,294.3268127441406,297.95245361328125,293.1499938964844,293.1499938964844,279.1499938964844,33573.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714148640632628,1.0,0.0,0.0,3.727286338806152,3.727314949035645,9.26998040995386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.2275390625,0.0,1788.0166015625,1895.4371337890625,0.0,4053.660400390625,0.950649917125702,1.0,0.0,3.0,1.0,0.0
18119220,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7762042880058289,0.3942192494869232,0.3603189289569855,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8959373235702515,0.614290177822113,0.5859251618385315,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.8591573238372803,0.5989639759063721,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7890037894248962,0.4142320454120636,0.398048847913742,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6647179126739502,0.2448060810565948,1.131811499595642,284.8963623046875,284.95001220703125,299.75946044921875,291.3475341796875,297.837890625,297.2176818847656,284.8973083496094,1.0,0.7180923223495483,0.330154150724411,0.330154150724411,1.0,1.0,-3.693336009979248,0.9004759788513184,2.7928600311279297,0.0695182085037231,0.859434962272644,0.859434962272644,0.0,265.3240051269531,271.0,57817.9375,0.0,4549.1083984375,1.0,279.15777587890625,282.98492431640625,294.368896484375,298.10040283203125,293.1499938964844,293.1499938964844,279.45001220703125,38988.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795469045639038,1.0,0.0,0.0,3.609267711639404,3.6092958450317374,8.692235269336379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.36279296875,0.0,1679.036376953125,1895.4371337890625,0.0,4124.7841796875,0.9277419447898864,1.0,0.0,3.0,1.0,0.0
18119280,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7762042880058289,0.3942192494869232,0.3603189289569855,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8959373235702515,0.614290177822113,0.5859251618385315,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.8591573238372803,0.5989639759063721,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7890037894248962,0.4142320454120636,0.398048847913742,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6647179126739502,0.2448060810565948,1.131811499595642,284.8963623046875,284.95001220703125,299.75946044921875,291.3475341796875,297.837890625,297.2176818847656,284.8973083496094,1.0,0.7180923223495483,0.330154150724411,0.330154150724411,1.0,1.0,-3.693336009979248,0.9004759788513184,2.7928600311279297,0.0695182085037231,0.859434962272644,0.859434962272644,0.0,265.3240051269531,271.0,57817.9375,0.0,4549.1083984375,1.0,279.15777587890625,282.98492431640625,294.368896484375,298.10040283203125,293.1499938964844,293.1499938964844,279.45001220703125,38988.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795469045639038,1.0,0.0,0.0,3.609267711639404,3.6092958450317374,8.692235269336379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.36279296875,0.0,1679.036376953125,1895.4371337890625,0.0,4124.7841796875,0.9277419447898864,1.0,0.0,3.0,1.0,0.0
18119340,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7726290822029114,0.3930040597915649,0.3591514825820923,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8917373418807983,0.6123409271240234,0.5840019583702087,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9985299706459044,0.8610191941261292,0.6019651889801025,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7857152819633484,0.4135025441646576,0.3973361849784851,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6616761684417725,0.2440392822027206,1.128556251525879,284.9990539550781,284.95001220703125,299.7331237792969,291.34405517578125,297.8261413574219,297.2114562988281,284.9981994628906,1.0,0.7191311717033386,0.3299459218978882,0.3299459218978882,1.0,1.0,-3.688448429107666,0.898354172706604,2.790094375610352,0.068472571671009,0.9476502537727356,0.9476502537727356,0.0,268.7885437011719,274.0,56934.25390625,0.0,4557.28564453125,1.0,279.4420166015625,283.114501953125,294.3158569335937,297.9250183105469,293.1499938964844,293.1499938964844,279.1499938964844,33744.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702518582344056,1.0,0.0,0.0,3.7063417434692383,3.706370115280152,9.16609167234128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7587890625,0.0,1762.20166015625,1895.4371337890625,0.0,4043.4267578125,0.9460984468460084,1.0,0.0,3.0,1.0,0.0
18119400,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7726290822029114,0.3930040597915649,0.3591514825820923,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8917373418807983,0.6123409271240234,0.5840019583702087,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9985299706459044,0.8610191941261292,0.6019651889801025,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7857152819633484,0.4135025441646576,0.3973361849784851,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6616761684417725,0.2440392822027206,1.128556251525879,284.9990539550781,284.95001220703125,299.7331237792969,291.34405517578125,297.8261413574219,297.2114562988281,284.9981994628906,1.0,0.7191311717033386,0.3299459218978882,0.3299459218978882,1.0,1.0,-3.688448429107666,0.898354172706604,2.790094375610352,0.068472571671009,0.9476502537727356,0.9476502537727356,0.0,268.7885437011719,274.0,56934.25390625,0.0,4557.28564453125,1.0,279.4420166015625,283.114501953125,294.3158569335937,297.9250183105469,293.1499938964844,293.1499938964844,279.1499938964844,33744.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702518582344056,1.0,0.0,0.0,3.7063417434692383,3.706370115280152,9.16609167234128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.7587890625,0.0,1762.20166015625,1895.4371337890625,0.0,4043.4267578125,0.9460984468460084,1.0,0.0,3.0,1.0,0.0
18119460,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7683250308036804,0.3907553255558014,0.3575665056705475,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8867945075035095,0.6093364357948303,0.5816540122032166,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9959319829940796,0.8616654276847839,0.6028301119804382,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7817754745483398,0.4120211899280548,0.3963387310504913,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6581207513809204,0.2427973449230194,1.1245620250701904,284.8952941894531,284.95001220703125,299.7054138183594,291.3426513671875,297.80682373046875,297.1956787109375,284.89617919921875,1.0,0.7197791934013367,0.3298111855983734,0.3298111855983734,1.0,1.0,-3.678764581680298,0.8950513601303101,2.7837133407592773,0.0674847066402435,0.851533055305481,0.851533055305481,0.0,272.76959228515625,277.0,57437.21484375,0.0,4555.24755859375,1.0,279.1579284667969,282.9921569824219,294.3609619140625,298.06951904296875,293.1499938964844,293.1499938964844,279.45001220703125,39229.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977751612663269,1.0,0.0,0.0,3.578850746154785,3.57887864112854,8.546346634830115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.94140625,0.0,1643.510986328125,1895.4371337890625,0.0,4109.1484375,0.9209681153297424,1.0,0.0,3.0,1.0,0.0
18119520,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7683250308036804,0.3907553255558014,0.3575665056705475,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8867945075035095,0.6093364357948303,0.5816540122032166,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9959319829940796,0.8616654276847839,0.6028301119804382,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7817754745483398,0.4120211899280548,0.3963387310504913,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6581207513809204,0.2427973449230194,1.1245620250701904,284.8952941894531,284.95001220703125,299.7054138183594,291.3426513671875,297.80682373046875,297.1956787109375,284.89617919921875,1.0,0.7197791934013367,0.3298111855983734,0.3298111855983734,1.0,1.0,-3.678764581680298,0.8950513601303101,2.7837133407592773,0.0674847066402435,0.851533055305481,0.851533055305481,0.0,272.76959228515625,277.0,57437.21484375,0.0,4555.24755859375,1.0,279.1579284667969,282.9921569824219,294.3609619140625,298.06951904296875,293.1499938964844,293.1499938964844,279.45001220703125,39229.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977751612663269,1.0,0.0,0.0,3.578850746154785,3.57887864112854,8.546346634830115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.94140625,0.0,1643.510986328125,1895.4371337890625,0.0,4109.1484375,0.9209681153297424,1.0,0.0,3.0,1.0,0.0
18119580,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7649882435798645,0.3894215524196625,0.3562810122966766,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8828628063201904,0.6072395443916321,0.5795823931694031,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9941648244857788,0.8639448285102844,0.6042327880859375,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7786805033683777,0.4111378490924835,0.395466536283493,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6552308201789856,0.2418875396251678,1.120586633682251,284.9960327148437,284.95001220703125,299.6763916015625,291.34307861328125,297.7973937988281,297.1932983398437,284.9952087402344,1.0,0.7202607989311218,0.329676479101181,0.329676479101181,1.0,1.0,-3.6705708503723145,0.8922044634819031,2.7783663272857666,0.0663700252771377,0.9368073344230652,0.9368073344230652,0.0,275.879638671875,280.0,56530.703125,0.0,4551.91796875,1.0,279.4417724609375,283.1203918457031,294.311767578125,297.8950500488281,293.1499938964844,293.1499938964844,279.1499938964844,33835.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96780526638031,1.0,0.0,0.0,3.673799514770508,3.673827409744263,9.005838705888891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.8154296875,0.0,1721.315673828125,1895.4371337890625,0.0,4021.849609375,0.9386165142059326,1.0,0.0,3.0,1.0,0.0
18119640,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7649882435798645,0.3894215524196625,0.3562810122966766,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8828628063201904,0.6072395443916321,0.5795823931694031,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9941648244857788,0.8639448285102844,0.6042327880859375,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7786805033683777,0.4111378490924835,0.395466536283493,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6552308201789856,0.2418875396251678,1.120586633682251,284.9960327148437,284.95001220703125,299.6763916015625,291.34307861328125,297.7973937988281,297.1932983398437,284.9952087402344,1.0,0.7202607989311218,0.329676479101181,0.329676479101181,1.0,1.0,-3.6705708503723145,0.8922044634819031,2.7783663272857666,0.0663700252771377,0.9368073344230652,0.9368073344230652,0.0,275.879638671875,280.0,56530.703125,0.0,4551.91796875,1.0,279.4417724609375,283.1203918457031,294.311767578125,297.8950500488281,293.1499938964844,293.1499938964844,279.1499938964844,33835.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96780526638031,1.0,0.0,0.0,3.673799514770508,3.673827409744263,9.005838705888891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.8154296875,0.0,1721.315673828125,1895.4371337890625,0.0,4021.849609375,0.9386165142059326,1.0,0.0,3.0,1.0,0.0
18119700,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7633216977119446,0.3883309364318847,0.3556230068206787,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8809059858322144,0.6057702898979187,0.5785452723503113,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9932417273521424,0.8643551468849182,0.6048771739006042,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7771522402763367,0.4104180037975311,0.3950476348400116,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6538253426551819,0.2412739396095276,1.1187317371368408,284.8749389648437,284.95001220703125,299.661376953125,291.3439025878906,297.7887878417969,297.1871643066406,284.8736572265625,1.0,0.7205102443695068,0.3296090960502624,0.3296090960502624,1.0,1.0,-3.666578769683838,0.8908064365386963,2.7757723331451416,0.0659593492746353,0.8509742617607117,0.8509742617607117,0.0,277.4744567871094,280.0,57319.55859375,0.0,4550.7783203125,1.0,279.1977844238281,282.9774169921875,294.36932373046875,298.1037292480469,293.1499938964844,293.1499938964844,279.1499938964844,38273.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733766317367554,1.0,0.0,0.0,3.629241943359375,3.629270315170288,8.788709919826942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.93701171875,0.0,1698.5311279296875,1895.4371337890625,0.0,4070.88818359375,0.929333746433258,1.0,0.0,3.0,1.0,0.0
18119760,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7611042857170105,0.3871078193187713,0.3546174168586731,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8783854842185974,0.6041425466537476,0.5771244168281555,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9918081164360046,0.864619791507721,0.6051031351089478,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7751181125640869,0.4095597863197326,0.3943531811237335,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6519902944564819,0.2405417710542678,1.1160235404968262,284.8971862792969,284.95001220703125,299.64605712890625,291.3451232910156,297.7790832519531,297.1795654296875,284.89849853515625,1.0,0.7205919027328491,0.3296037316322326,0.3296037316322326,1.0,1.0,-3.6598403453826895,0.8887929916381836,2.771047353744507,0.0654976516962051,0.8439722657203674,0.8439722657203674,0.0,279.4296875,283.0,56976.625,0.0,4544.25439453125,1.0,279.1575012207031,283.0041809082031,294.3620300292969,298.0415954589844,293.1499938964844,293.1499938964844,279.45001220703125,39476.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749132990837096,1.0,0.0,0.0,3.5381455421447754,3.538173198699951,8.353042630915297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.47509765625,0.0,1596.2977294921875,1895.4371337890625,0.0,4084.352294921875,0.9118710160255432,1.0,0.0,3.0,1.0,0.0
18119820,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7579727172851562,0.3856806755065918,0.3532484471797943,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8746827244758606,0.6019299626350403,0.5749440789222717,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.990103840827942,0.8667332530021667,0.6064072251319885,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7722034454345703,0.4085761606693268,0.3933830559253692,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6492435932159424,0.2395223975181579,1.111544847488403,284.99468994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7698669433594,297.17791748046875,284.9938659667969,1.0,0.7208564877510071,0.3295929729938507,0.3295929729938507,1.0,1.0,-3.6505746841430655,0.8860365152359009,2.764538049697876,0.0647168084979057,0.9272196888923644,0.9272196888923644,0.0,282.3404846191406,286.0,56105.66796875,0.0,4536.7041015625,1.0,279.44146728515625,283.1283264160156,294.3160095214844,297.8720397949219,293.1499938964844,293.1499938964844,279.1499938964844,33815.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646941423416138,1.0,0.0,0.0,3.638002872467041,3.638030529022217,8.831192417346756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.587890625,0.0,1676.231201171875,1895.4371337890625,0.0,3994.31787109375,0.9302978515625,1.0,0.0,3.0,1.0,0.0
18119880,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7579727172851562,0.3856806755065918,0.3532484471797943,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8746827244758606,0.6019299626350403,0.5749440789222717,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.990103840827942,0.8667332530021667,0.6064072251319885,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7722034454345703,0.4085761606693268,0.3933830559253692,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6492435932159424,0.2395223975181579,1.111544847488403,284.99468994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7698669433594,297.17791748046875,284.9938659667969,1.0,0.7208564877510071,0.3295929729938507,0.3295929729938507,1.0,1.0,-3.6505746841430655,0.8860365152359009,2.764538049697876,0.0647168084979057,0.9272196888923644,0.9272196888923644,0.0,282.3404846191406,286.0,56105.66796875,0.0,4536.7041015625,1.0,279.44146728515625,283.1283264160156,294.3160095214844,297.8720397949219,293.1499938964844,293.1499938964844,279.1499938964844,33815.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646941423416138,1.0,0.0,0.0,3.638002872467041,3.638030529022217,8.831192417346756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.587890625,0.0,1676.231201171875,1895.4371337890625,0.0,3994.31787109375,0.9302978515625,1.0,0.0,3.0,1.0,0.0
18119940,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7542462944984436,0.3832902908325195,0.351498395204544,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8703759908676147,0.5987342000007629,0.5723741054534912,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9877082109451294,0.867222011089325,0.6071340441703796,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7687709927558899,0.4069110155105591,0.3921734392642975,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6461036801338196,0.2380721718072891,1.106469988822937,284.8995666503906,284.95001220703125,299.5817565917969,291.35308837890625,297.7515563964844,297.1648254394531,284.9002380371094,1.0,0.7210128307342529,0.3295822143554687,0.3295822143554687,1.0,1.0,-3.6387007236480713,0.8825024366378784,2.7561984062194824,0.0639731138944625,0.8372856974601746,0.8372856974601746,0.0,285.7922668457031,289.0,56530.76953125,0.0,4525.29638671875,1.0,279.15850830078125,283.0158386230469,294.3684387207031,298.0194091796875,293.1499938964844,293.1499938964844,279.45001220703125,39288.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716110825538636,1.0,0.0,0.0,3.501586675643921,3.5016138553619385,8.181314115063287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.435546875,0.0,1551.798828125,1895.4371337890625,0.0,4055.3857421875,0.9033932089805604,1.0,0.0,3.0,1.0,0.0
18120000,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7542462944984436,0.3832902908325195,0.351498395204544,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8703759908676147,0.5987342000007629,0.5723741054534912,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9877082109451294,0.867222011089325,0.6071340441703796,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7687709927558899,0.4069110155105591,0.3921734392642975,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6461036801338196,0.2380721718072891,1.106469988822937,284.8995666503906,284.95001220703125,299.5817565917969,291.35308837890625,297.7515563964844,297.1648254394531,284.9002380371094,1.0,0.7210128307342529,0.3295822143554687,0.3295822143554687,1.0,1.0,-3.6387007236480713,0.8825024366378784,2.7561984062194824,0.0639731138944625,0.8372856974601746,0.8372856974601746,0.0,285.7922668457031,289.0,56530.76953125,0.0,4525.29638671875,1.0,279.15850830078125,283.0158386230469,294.3684387207031,298.0194091796875,293.1499938964844,293.1499938964844,279.45001220703125,39288.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716110825538636,1.0,0.0,0.0,3.501586675643921,3.5016138553619385,8.181314115063287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.435546875,0.0,1551.798828125,1895.4371337890625,0.0,4055.3857421875,0.9033932089805604,1.0,0.0,3.0,1.0,0.0
18120060,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7512213587760925,0.3817603588104248,0.3500546813011169,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8667908906936646,0.5963974595069885,0.5700957775115967,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9859574437141418,0.8691101670265198,0.608303964138031,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7659431099891663,0.4058281779289245,0.3911219537258148,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.643415093421936,0.2369404435157776,1.1015242338180542,284.9930114746094,284.95001220703125,299.5478515625,291.3586120605469,297.7420959472656,297.1634521484375,284.9921875,1.0,0.7211330533027649,0.3296349644660949,0.3296349644660949,1.0,1.0,-3.628407001495361,0.8796404600143433,2.748766660690308,0.0633296221494674,0.9176433682441713,0.9176433682441713,0.0,288.6470031738281,292.0,55661.6328125,0.0,4514.6005859375,1.0,279.4411926269531,283.13641357421875,294.325439453125,297.8536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33799.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613077640533448,1.0,0.0,0.0,3.60101580619812,3.6010429859161377,8.652534120301425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.748046875,0.0,1630.5582275390625,1895.4371337890625,0.0,3964.23486328125,0.921707034111023,1.0,0.0,3.0,1.0,0.0
18120120,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7512213587760925,0.3817603588104248,0.3500546813011169,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8667908906936646,0.5963974595069885,0.5700957775115967,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9859574437141418,0.8691101670265198,0.608303964138031,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7659431099891663,0.4058281779289245,0.3911219537258148,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.643415093421936,0.2369404435157776,1.1015242338180542,284.9930114746094,284.95001220703125,299.5478515625,291.3586120605469,297.7420959472656,297.1634521484375,284.9921875,1.0,0.7211330533027649,0.3296349644660949,0.3296349644660949,1.0,1.0,-3.628407001495361,0.8796404600143433,2.748766660690308,0.0633296221494674,0.9176433682441713,0.9176433682441713,0.0,288.6470031738281,292.0,55661.6328125,0.0,4514.6005859375,1.0,279.4411926269531,283.13641357421875,294.325439453125,297.8536376953125,293.1499938964844,293.1499938964844,279.1499938964844,33799.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613077640533448,1.0,0.0,0.0,3.60101580619812,3.6010429859161377,8.652534120301425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.748046875,0.0,1630.5582275390625,1895.4371337890625,0.0,3964.23486328125,0.921707034111023,1.0,0.0,3.0,1.0,0.0
18120180,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7476094365119934,0.3792929649353027,0.3482259809970855,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.862610936164856,0.5931022763252258,0.5674220323562622,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9834786653518676,0.8693950176239014,0.6088821291923523,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7626035809516907,0.4040797352790832,0.3898266553878784,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6403371095657349,0.2353880405426025,1.0959677696228027,284.9012756347656,284.95001220703125,299.5128479003906,291.3648376464844,297.72369384765625,297.1508178710937,284.9018249511719,1.0,0.7211541533470154,0.3296877443790436,0.3296877443790436,1.0,1.0,-3.615452289581299,0.8759899735450745,2.739462375640869,0.0627146959304809,0.8302242755889893,0.8302242755889893,0.0,292.0652160644531,295.0,56048.73828125,0.0,4500.08544921875,1.0,279.1588439941406,283.0279235839844,294.37957763671875,298.0007019042969,293.1499938964844,293.1499938964844,279.45001220703125,39290.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968112289905548,1.0,0.0,0.0,3.461345195770264,3.461371660232544,7.994348720785638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.5537109375,0.0,1505.2958984375,1895.4371337890625,0.0,4024.56103515625,0.8942241072654724,1.0,0.0,3.0,1.0,0.0
18120240,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7476094365119934,0.3792929649353027,0.3482259809970855,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.862610936164856,0.5931022763252258,0.5674220323562622,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9834786653518676,0.8693950176239014,0.6088821291923523,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7626035809516907,0.4040797352790832,0.3898266553878784,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6403371095657349,0.2353880405426025,1.0959677696228027,284.9012756347656,284.95001220703125,299.5128479003906,291.3648376464844,297.72369384765625,297.1508178710937,284.9018249511719,1.0,0.7211541533470154,0.3296877443790436,0.3296877443790436,1.0,1.0,-3.615452289581299,0.8759899735450745,2.739462375640869,0.0627146959304809,0.8302242755889893,0.8302242755889893,0.0,292.0652160644531,295.0,56048.73828125,0.0,4500.08544921875,1.0,279.1588439941406,283.0279235839844,294.37957763671875,298.0007019042969,293.1499938964844,293.1499938964844,279.45001220703125,39290.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968112289905548,1.0,0.0,0.0,3.461345195770264,3.461371660232544,7.994348720785638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.5537109375,0.0,1505.2958984375,1895.4371337890625,0.0,4024.56103515625,0.8942241072654724,1.0,0.0,3.0,1.0,0.0
18120300,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.745905876159668,0.3784339725971222,0.3473231494426727,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8606272339820862,0.5918201208114624,0.5660766363143921,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.982334315776825,0.8701896071434021,0.6092236638069153,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7610103487968445,0.4034430086612701,0.3891492187976837,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6388348340988159,0.2347297817468643,1.0929462909698486,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.71826171875,297.1495666503906,285.0047607421875,1.0,0.7210978865623474,0.3297141492366791,0.3297141492366791,1.0,1.0,-3.608702182769776,0.8740882277488708,2.734614133834839,0.0622618161141872,0.9004331827163696,0.9004331827163696,0.0,293.6478576660156,295.0,55181.2578125,0.0,4491.33544921875,1.0,279.3970642089844,283.15447998046875,294.3272705078125,297.7926025390625,293.1499938964844,293.1499938964844,279.45001220703125,34435.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610590934753418,1.0,0.0,0.0,3.5046937465667725,3.5047197341918945,8.195838745450601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.94287109375,0.0,1520.567626953125,1895.4371337890625,0.0,3962.02099609375,0.9016700983047484,1.0,0.0,3.0,1.0,0.0
18120360,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7446464896202087,0.3776638507843017,0.3466985821723938,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8591018319129944,0.5906439423561096,0.5650355815887451,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9816353917121888,0.8710532784461975,0.6098973155021667,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7598267793655396,0.402901291847229,0.3886898458003998,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6376698613166809,0.2341473400592804,1.0905530452728271,284.9908447265625,284.95001220703125,299.476806640625,291.37158203125,297.7138366699219,297.14959716796875,284.9897155761719,1.0,0.7211489081382751,0.3297659754753113,0.3297659754753113,1.0,1.0,-3.604075193405152,0.8728867769241333,2.731188535690308,0.0620853640139102,0.9076421856880188,0.9076421856880188,0.0,294.9125366210937,298.0,55195.04296875,0.0,4486.4521484375,1.0,279.4417724609375,283.14422607421875,294.3370056152344,297.8365173339844,293.1499938964844,293.1499938964844,279.1499938964844,33715.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576645493507384,1.0,0.0,0.0,3.564138174057007,3.5641651153564453,8.476223456455045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.142578125,0.0,1585.388916015625,1895.4371337890625,0.0,3931.739990234375,0.9128677248954772,1.0,0.0,3.0,1.0,0.0
