time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120420,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.741142988204956,0.3751257359981537,0.3448027074337005,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.855051577091217,0.5872548222541809,0.5622690320014954,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9790739417076112,0.8711321353912354,0.6103333234786987,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7565835118293762,0.401075154542923,0.3873181343078613,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6346439123153687,0.2324997037649154,1.084554672241211,284.90283203125,284.95001220703125,299.4397888183594,291.37860107421875,297.6953125,297.1373596191406,284.9032897949219,1.0,0.7210516929626465,0.329869657754898,0.329869657754898,1.0,1.0,-3.5901339054107666,0.8691023588180542,2.721031427383423,0.0615684427320957,0.8229294419288635,0.8229294419288635,0.0,298.3043518066406,301.0,55539.890625,0.0,4469.19482421875,1.0,279.1591796875,283.0404968261719,294.3927917480469,297.9826965332031,293.1499938964844,293.1499938964844,279.45001220703125,39296.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644016027450562,1.0,0.0,0.0,3.4193344116210938,3.419360399246216,7.801469905643899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.041015625,0.0,1457.8328857421875,1895.4371337890625,0.0,3991.7236328125,0.8846322894096375,1.0,0.0,3.0,1.0,0.0
18120480,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.741142988204956,0.3751257359981537,0.3448027074337005,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.855051577091217,0.5872548222541809,0.5622690320014954,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9790739417076112,0.8711321353912354,0.6103333234786987,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7565835118293762,0.401075154542923,0.3873181343078613,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6346439123153687,0.2324997037649154,1.084554672241211,284.90283203125,284.95001220703125,299.4397888183594,291.37860107421875,297.6953125,297.1373596191406,284.9032897949219,1.0,0.7210516929626465,0.329869657754898,0.329869657754898,1.0,1.0,-3.5901339054107666,0.8691023588180542,2.721031427383423,0.0615684427320957,0.8229294419288635,0.8229294419288635,0.0,298.3043518066406,301.0,55539.890625,0.0,4469.19482421875,1.0,279.1591796875,283.0404968261719,294.3927917480469,297.9826965332031,293.1499938964844,293.1499938964844,279.45001220703125,39296.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644016027450562,1.0,0.0,0.0,3.4193344116210938,3.419360399246216,7.801469905643899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.041015625,0.0,1457.8328857421875,1895.4371337890625,0.0,3991.7236328125,0.8846322894096375,1.0,0.0,3.0,1.0,0.0
18120540,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7382460236549377,0.3734010756015777,0.3432069420814514,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8516329526901245,0.5846781134605408,0.5597900152206421,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9771486520767212,0.8725523948669434,0.6112047433853149,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7538714408874512,0.3998047411441803,0.3861079812049866,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6319953799247742,0.2311571985483169,1.0787242650985718,284.9890441894531,284.95001220703125,299.4017944335937,291.3856811523437,297.68505859375,297.1361999511719,284.9882507324219,1.0,0.7209365367889404,0.3299733102321625,0.3299733102321625,1.0,1.0,-3.577803134918213,0.8657969236373901,2.712006092071533,0.0609732642769813,0.8976373076438904,0.8976373076438904,0.0,301.1407165527344,304.0,54694.70703125,0.0,4453.01611328125,1.0,279.4405212402344,283.1537475585937,294.3515319824219,297.8201904296875,293.1499938964844,293.1499938964844,279.75,33815.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539236426353456,1.0,0.0,0.0,3.521129608154297,3.521155834197998,8.272891136584803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.03369140625,0.0,1535.2509765625,1895.4371337890625,0.0,3898.239990234375,0.9032273888587952,1.0,0.0,3.0,1.0,0.0
18120600,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7382460236549377,0.3734010756015777,0.3432069420814514,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8516329526901245,0.5846781134605408,0.5597900152206421,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9771486520767212,0.8725523948669434,0.6112047433853149,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7538714408874512,0.3998047411441803,0.3861079812049866,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6319953799247742,0.2311571985483169,1.0787242650985718,284.9890441894531,284.95001220703125,299.4017944335937,291.3856811523437,297.68505859375,297.1361999511719,284.9882507324219,1.0,0.7209365367889404,0.3299733102321625,0.3299733102321625,1.0,1.0,-3.577803134918213,0.8657969236373901,2.712006092071533,0.0609732642769813,0.8976373076438904,0.8976373076438904,0.0,301.1407165527344,304.0,54694.70703125,0.0,4453.01611328125,1.0,279.4405212402344,283.1537475585937,294.3515319824219,297.8201904296875,293.1499938964844,293.1499938964844,279.75,33815.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539236426353456,1.0,0.0,0.0,3.521129608154297,3.521155834197998,8.272891136584803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.03369140625,0.0,1535.2509765625,1895.4371337890625,0.0,3898.239990234375,0.9032273888587952,1.0,0.0,3.0,1.0,0.0
18120660,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7358121275901794,0.3718645274639129,0.3419365882873535,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.848706841468811,0.5823408961296082,0.5576997995376587,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9756397604942322,0.8741229772567749,0.6123800277709961,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7516221404075623,0.3987533748149872,0.3852137923240661,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6297500133514404,0.22999007999897,1.0739551782608032,285.0458068847656,284.95001220703125,299.3628845214844,291.3926086425781,297.67645263671875,297.1372985839844,285.0433654785156,1.0,0.721054196357727,0.3301215767860412,0.3301215767860412,1.0,1.0,-3.5683603286743164,0.863476574420929,2.704883575439453,0.0608017034828662,0.9996352791786194,0.9996352791786194,0.0,303.74029541015625,292.0,54129.66015625,0.0,4443.2705078125,1.0,279.7412109375,283.2331848144531,294.3631896972656,297.78045654296875,293.1499938964844,293.1499938964844,279.45001220703125,31158.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452909231185912,1.0,0.0,0.0,3.709132194519043,3.709160327911377,9.17989950721676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.7666015625,0.0,1746.1328125,1895.4371337890625,0.0,3820.441650390625,0.9446881413459778,1.0,0.0,3.0,1.0,0.0
18120720,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7358121275901794,0.3718645274639129,0.3419365882873535,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.848706841468811,0.5823408961296082,0.5576997995376587,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9756397604942322,0.8741229772567749,0.6123800277709961,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7516221404075623,0.3987533748149872,0.3852137923240661,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6297500133514404,0.22999007999897,1.0739551782608032,285.0458068847656,284.95001220703125,299.3628845214844,291.3926086425781,297.67645263671875,297.1372985839844,285.0433654785156,1.0,0.721054196357727,0.3301215767860412,0.3301215767860412,1.0,1.0,-3.5683603286743164,0.863476574420929,2.704883575439453,0.0608017034828662,0.9996352791786194,0.9996352791786194,0.0,303.74029541015625,292.0,54129.66015625,0.0,4443.2705078125,1.0,279.7412109375,283.2331848144531,294.3631896972656,297.78045654296875,293.1499938964844,293.1499938964844,279.45001220703125,31158.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452909231185912,1.0,0.0,0.0,3.709132194519043,3.709160327911377,9.17989950721676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.7666015625,0.0,1746.1328125,1895.4371337890625,0.0,3820.441650390625,0.9446881413459778,1.0,0.0,3.0,1.0,0.0
18120780,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7355181574821472,0.3691697716712951,0.3398025631904602,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8486120104789734,0.5788406133651733,0.5547423958778381,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9770678281784058,0.8733841180801392,0.6122451424598694,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7518128156661987,0.3968097865581512,0.3836066126823425,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6294398307800293,0.2282947301864624,1.0669493675231934,284.87896728515625,284.95001220703125,299.3265686035156,291.3986511230469,297.6558532714844,297.12213134765625,284.8797912597656,1.0,0.7172790765762329,0.3302572071552276,0.3302572071552276,1.0,1.0,-3.55173134803772,0.8589808344841003,2.6927506923675537,0.0603069327771663,0.8762148022651672,0.8762148022651672,0.0,300.7981262207031,292.0,54937.375,0.0,4380.5361328125,1.0,279.4592590332031,283.04547119140625,294.43670654296875,297.9908447265625,293.1499938964844,293.1499938964844,279.45001220703125,37922.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562206864356996,1.0,0.0,0.0,3.659914016723633,3.659942626953125,8.937891493587813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.158203125,0.0,1734.4508056640625,1895.4371337890625,0.0,3918.825927734375,0.9378347992897034,1.0,0.0,3.0,1.0,0.0
18120840,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7355375289916992,0.3689192533493042,0.3395482301712036,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8486717343330383,0.5785077214241028,0.5544014573097229,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9772806763648988,0.873327910900116,0.6121706962585449,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7518868446350098,0.3966181874275207,0.3834040462970733,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6294482946395874,0.2281237691640854,1.0661059617996216,284.88116455078125,284.95001220703125,299.3231201171875,291.3992004394531,297.6539611816406,297.12078857421875,284.8819580078125,1.0,0.7167968153953552,0.33026984333992,0.33026984333992,1.0,1.0,-3.5496675968170166,0.8584101796150208,2.691257238388061,0.0602026097476482,0.8737609386444092,0.8737609386444092,0.0,300.338134765625,280.0,54886.85546875,0.0,4372.2138671875,1.0,279.4570007324219,283.0484619140625,294.4333190917969,297.981201171875,293.1499938964844,293.1499938964844,279.75,38044.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564163684844972,1.0,0.0,0.0,3.650942802429199,3.6509714126586914,8.894127745406877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.79736328125,0.0,1724.033203125,1895.4371337890625,0.0,3920.577392578125,0.9360482096672058,1.0,0.0,3.0,1.0,0.0
18120900,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7361418008804321,0.367835521697998,0.3382140696048736,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8495607376098633,0.5769439935684204,0.5525566339492798,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9791330695152284,0.8736419677734375,0.6119654774665833,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7527899146080017,0.3957669138908386,0.3823065161705017,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6298578381538391,0.2272832542657852,1.0613082647323608,284.99383544921875,284.95001220703125,299.3029479980469,291.4022827148437,297.646728515625,297.117919921875,284.9953918457031,1.0,0.7137752771377563,0.3303439915180206,0.3303439915180206,1.0,1.0,-3.5384984016418457,0.8553414940834045,2.683156728744507,0.0595868900418281,0.9450335502624512,0.9450335502624512,0.0,296.9602355957031,280.0,53857.34765625,0.0,4321.9599609375,1.0,279.7015075683594,283.18817138671875,294.37353515625,297.7619323730469,293.1499938964844,293.1499938964844,279.75,34423.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502224326133728,1.0,0.0,0.0,3.683918714523315,3.683947086334229,9.055519853973236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.96630859375,0.0,1738.609375,1895.4371337890625,0.0,3864.966064453125,0.942764699459076,1.0,0.0,3.0,1.0,0.0
18120960,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7376787662506104,0.3669726848602295,0.3372425734996795,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.851468563079834,0.5756138563156128,0.5510954260826111,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.982040286064148,0.8742232322692871,0.6122224926948547,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7545986175537109,0.3951025605201721,0.3814712762832641,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6309859156608582,0.2265789210796356,1.0571943521499634,284.98651123046875,284.95001220703125,299.2825622558594,291.4052429199219,297.6418151855469,297.11798095703125,284.98516845703125,1.0,0.710536539554596,0.3304676115512848,0.3304676115512848,1.0,1.0,-3.529924392700196,0.8531850576400757,2.676739454269409,0.0593372993171215,0.9542636871337892,0.9542636871337892,0.0,292.4680480957031,268.0,53802.69921875,0.0,4272.123046875,1.0,279.74322509765625,283.1837158203125,294.3771057128906,297.7957458496094,293.1499938964844,293.1499938964844,279.45001220703125,33777.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471734166145324,1.0,0.0,0.0,3.739142417907715,3.739171266555786,9.329048111794692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.2548828125,0.0,1805.0556640625,1895.4371337890625,0.0,3837.462646484375,0.9534958004951476,1.0,0.0,3.0,1.0,0.0
18121020,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7396402359008789,0.3653391301631927,0.3358519673347473,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8539658784866333,0.5733922123908997,0.5490967631340027,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9855934977531432,0.8738754987716675,0.6121965050697327,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7569707632064819,0.3938823640346527,0.3803198933601379,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6324957013130188,0.2254830300807953,1.0518794059753418,284.85650634765625,284.95001220703125,299.25732421875,291.4085693359375,297.6299743652344,297.1106262207031,284.8578186035156,1.0,0.7062107920646667,0.3306191563606262,0.3306191563606262,1.0,1.0,-3.518047332763672,0.850138783454895,2.667908430099488,0.0590927004814147,0.8513243198394775,0.8513243198394775,0.0,286.6460266113281,268.0,54423.4765625,0.0,4205.845703125,1.0,279.4807434082031,283.03668212890625,294.43896484375,297.9879150390625,293.1499938964844,293.1499938964844,279.45001220703125,39654.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953908622264862,1.0,0.0,0.0,3.6565771102905273,3.6566061973571777,8.921600738176494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.9365234375,0.0,1743.21240234375,1895.4371337890625,0.0,3898.10498046875,0.9371986389160156,1.0,0.0,3.0,1.0,0.0
18121080,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7407224178314209,0.3642768561840057,0.3347417414188385,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8554190993309021,0.5719411969184875,0.547575831413269,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9876375198364258,0.8736377954483032,0.611873984336853,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7583545446395874,0.3930625021457672,0.3794043064117431,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6333418488502502,0.224744826555252,1.0479570627212524,284.87921142578125,284.95001220703125,299.2412414550781,291.4104919433594,297.6222229003906,297.1056823730469,284.8809509277344,1.0,0.7032411694526672,0.3307148218154907,0.3307148218154907,1.0,1.0,-3.508675575256348,0.8476594686508179,2.66101598739624,0.0587461479008197,0.8453486561775208,0.8453486561775208,0.0,282.950927734375,256.0,54109.9140625,0.0,4159.232421875,1.0,279.4571533203125,283.0638732910156,294.42791748046875,297.9322814941406,293.1499938964844,293.1499938964844,279.75,40169.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545215368270874,1.0,0.0,0.0,3.582495212554932,3.5825233459472656,8.563760616198124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.859375,0.0,1654.8583984375,1895.4371337890625,0.0,3903.602783203125,0.9225245118141174,1.0,0.0,3.0,1.0,0.0
18121140,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7452710866928101,0.3625875115394592,0.3325961530208587,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8610799908638,0.5692774057388306,0.5444016456604004,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9944512248039246,0.8746947646141052,0.6120152473449707,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7636227011680603,0.3917349576950073,0.3775441646575928,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6368306875228882,0.2233421504497528,1.039096474647522,284.9873962402344,284.95001220703125,299.19921875,291.414794921875,297.6126708984375,297.10662841796875,284.9866027832031,1.0,0.6954295039176941,0.330962061882019,0.330962061882019,1.0,1.0,-3.489541530609131,0.8427587151527405,2.646782875061035,0.0580726861953735,0.9281037449836732,0.9281037449836732,0.0,271.8399963378906,244.0,53047.0,0.0,4043.522705078125,1.0,279.74176025390625,283.2011108398437,294.3763122558594,297.7465209960937,293.1499938964844,293.1499938964844,279.45001220703125,34235.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429017901420592,1.0,0.0,0.0,3.6655240058898926,3.6655521392822266,8.965312190412078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.55517578125,0.0,1713.862548828125,1895.4371337890625,0.0,3798.797119140625,0.9369836449623108,1.0,0.0,3.0,1.0,0.0
18121200,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7452710866928101,0.3625875115394592,0.3325961530208587,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8610799908638,0.5692774057388306,0.5444016456604004,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9944512248039246,0.8746947646141052,0.6120152473449707,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7636227011680603,0.3917349576950073,0.3775441646575928,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6368306875228882,0.2233421504497528,1.039096474647522,284.9873962402344,284.95001220703125,299.19921875,291.414794921875,297.6126708984375,297.10662841796875,284.9866027832031,1.0,0.6954295039176941,0.330962061882019,0.330962061882019,1.0,1.0,-3.489541530609131,0.8427587151527405,2.646782875061035,0.0580726861953735,0.9281037449836732,0.9281037449836732,0.0,271.8399963378906,244.0,53047.0,0.0,4043.522705078125,1.0,279.74176025390625,283.2011108398437,294.3763122558594,297.7465209960937,293.1499938964844,293.1499938964844,279.45001220703125,34235.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429017901420592,1.0,0.0,0.0,3.6655240058898926,3.6655521392822266,8.965312190412078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.55517578125,0.0,1713.862548828125,1895.4371337890625,0.0,3798.797119140625,0.9369836449623108,1.0,0.0,3.0,1.0,0.0
18121260,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.749682605266571,0.3600319623947143,0.3301770687103271,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8666718006134033,0.5657274723052979,0.540949821472168,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.8741884827613831,0.6096959710121155,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7688683867454529,0.3898022472858429,0.3755351305007934,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6403205990791321,0.2216067612171173,1.0300999879837036,284.89111328125,284.95001220703125,299.156494140625,291.41796875,297.5946960449219,297.0967102050781,284.89178466796875,1.0,0.687183141708374,0.3313315808773041,0.3313315808773041,1.0,1.0,-3.466460943222046,0.8370276093482971,2.6294333934783936,0.0578145384788513,0.8317317962646484,0.8317317962646484,0.0,261.1124267578125,232.0,53290.09765625,0.0,3921.319580078125,1.0,279.4583740234375,283.0920715332031,294.4298400878906,297.8830871582031,293.1499938964844,293.1499938964844,279.75,40013.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949256956577301,1.0,0.0,0.0,3.503668069839477,3.503695249557495,8.191042866201315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.271484375,0.0,1559.4410400390625,1895.4371337890625,0.0,3856.265380859375,0.9044753909111024,1.0,0.0,3.0,1.0,0.0
18121320,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.749682605266571,0.3600319623947143,0.3301770687103271,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8666718006134033,0.5657274723052979,0.540949821472168,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.8741884827613831,0.6096959710121155,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7688683867454529,0.3898022472858429,0.3755351305007934,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6403205990791321,0.2216067612171173,1.0300999879837036,284.89111328125,284.95001220703125,299.156494140625,291.41796875,297.5946960449219,297.0967102050781,284.89178466796875,1.0,0.687183141708374,0.3313315808773041,0.3313315808773041,1.0,1.0,-3.466460943222046,0.8370276093482971,2.6294333934783936,0.0578145384788513,0.8317317962646484,0.8317317962646484,0.0,261.1124267578125,232.0,53290.09765625,0.0,3921.319580078125,1.0,279.4583740234375,283.0920715332031,294.4298400878906,297.8830871582031,293.1499938964844,293.1499938964844,279.75,40013.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949256956577301,1.0,0.0,0.0,3.503668069839477,3.503695249557495,8.191042866201315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.271484375,0.0,1559.4410400390625,1895.4371337890625,0.0,3856.265380859375,0.9044753909111024,1.0,0.0,3.0,1.0,0.0
18121380,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7538536190986633,0.3582780063152313,0.3281043171882629,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8718484044075012,0.562977135181427,0.5378357768058777,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.877102792263031,0.5960578322410583,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7737377285957336,0.3884065449237823,0.3737403750419616,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6434816122055054,0.2201771885156631,1.021642804145813,284.9822998046875,284.95001220703125,299.1131896972656,291.41973876953125,297.5912780761719,297.1065368652344,284.9811706542969,1.0,0.6777940392494202,0.3317010998725891,0.3317010998725891,1.0,1.0,-3.4315025806427,0.8277536034584045,2.6037490367889404,0.0564476773142814,0.9046941995620728,0.9046941995620728,0.0,251.13796997070312,220.0,52096.64453125,0.0,3775.824462890625,1.0,279.7411499023437,283.21533203125,294.3783874511719,297.6941833496094,293.1499938964844,293.1499938964844,279.45001220703125,34374.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372291564941406,1.0,0.0,0.0,3.584668636322021,3.584695816040039,8.5741555722052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.20654296875,0.0,1614.92431640625,1895.4371337890625,0.0,3747.22021484375,0.9182960987091064,1.0,0.0,3.0,1.0,0.0
18121440,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7538536190986633,0.3582780063152313,0.3281043171882629,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8718484044075012,0.562977135181427,0.5378357768058777,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.877102792263031,0.5960578322410583,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7737377285957336,0.3884065449237823,0.3737403750419616,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6434816122055054,0.2201771885156631,1.021642804145813,284.9822998046875,284.95001220703125,299.1131896972656,291.41973876953125,297.5912780761719,297.1065368652344,284.9811706542969,1.0,0.6777940392494202,0.3317010998725891,0.3317010998725891,1.0,1.0,-3.4315025806427,0.8277536034584045,2.6037490367889404,0.0564476773142814,0.9046941995620728,0.9046941995620728,0.0,251.13796997070312,220.0,52096.64453125,0.0,3775.824462890625,1.0,279.7411499023437,283.21533203125,294.3783874511719,297.6941833496094,293.1499938964844,293.1499938964844,279.45001220703125,34374.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372291564941406,1.0,0.0,0.0,3.584668636322021,3.584695816040039,8.5741555722052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.20654296875,0.0,1614.92431640625,1895.4371337890625,0.0,3747.22021484375,0.9182960987091064,1.0,0.0,3.0,1.0,0.0
18121500,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7561943531036377,0.3570247292518616,0.3270401954650879,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8747525811195374,0.5612199306488037,0.5362574458122253,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9990000128746032,0.8787512183189392,0.5884798765182495,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7764626145362854,0.3874474465847015,0.372837632894516,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6453146934509277,0.2193389385938644,1.0175232887268066,284.8631286621094,284.95001220703125,299.09130859375,291.4200744628906,297.5888671875,297.1107177734375,284.8622131347656,1.0,0.6728430986404419,0.3318858742713928,0.3318858742713928,1.0,1.0,-3.413174629211426,0.8228486180305481,2.590325832366944,0.05571960657835,0.8159303665161133,0.8159303665161133,0.0,245.91754150390625,220.0,52571.2890625,0.0,3700.660888671875,1.0,279.5001220703125,283.0810546875,294.43707275390625,297.8849792480469,293.1499938964844,293.1499938964844,279.45001220703125,39718.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420353174209596,1.0,0.0,0.0,3.511251211166382,3.5112783908843994,8.226537602240569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.376953125,0.0,1566.2149658203125,1895.4371337890625,0.0,3790.93505859375,0.9029473066329956,1.0,0.0,3.0,1.0,0.0
18121560,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7583128213882446,0.3557002246379852,0.3256734311580658,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8774735331535339,0.5593666434288025,0.5343398451805115,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.8806003928184509,0.5810233354568481,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7790135741233826,0.3863947689533233,0.3716822564601898,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.647007167339325,0.2184349596500396,1.0127086639404297,284.89263916015625,284.95001220703125,299.0692749023437,291.41998291015625,297.5865783691406,297.11480712890625,284.8935546875,1.0,0.6676777005195618,0.3321967124938965,0.3321967124938965,1.0,1.0,-3.393078327178955,0.8177701830863953,2.575308322906494,0.0551847666501998,0.8114655613899231,0.8114655613899231,0.0,240.7467193603516,208.0,52049.28125,0.0,3622.2861328125,1.0,279.4588928222656,283.1191101074219,294.4267578125,297.8081359863281,293.1499938964844,293.1499938964844,279.75,40521.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425126314163208,1.0,0.0,0.0,3.3970160484313965,3.3970420360565186,7.699960065110645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.2412109375,0.0,1441.566162109375,1895.4371337890625,0.0,3795.266845703125,0.8806730508804321,1.0,0.0,3.0,1.0,0.0
18121620,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7640282511711121,0.3539654016494751,0.3235862255096435,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8844498991966248,0.5565994381904602,0.531174898147583,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.8865447044372559,0.5643064379692078,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7854612469673157,0.3849528431892395,0.3698073327541351,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.651486337184906,0.2170658111572265,1.00430428981781,284.978515625,284.95001220703125,299.0248718261719,291.4184875488281,297.5934143066406,297.1381530761719,284.9775695800781,1.0,0.6570802330970764,0.3328183591365814,0.3328183591365814,1.0,1.0,-3.3542914390563965,0.8080471754074097,2.5462443828582764,0.0541388839483261,0.8795204162597656,0.8795204162597656,0.0,229.64161682128903,196.0,50898.28125,0.0,3466.931884765625,1.0,279.7402038574219,283.23602294921875,294.37255859375,297.614990234375,293.1499938964844,293.1499938964844,280.04998779296875,34491.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295023679733276,1.0,0.0,0.0,3.480060577392578,3.480086326599121,8.081033229245804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.49658203125,0.0,1492.5665283203125,1895.4371337890625,0.0,3676.578857421875,0.8942459225654602,1.0,0.0,3.0,1.0,0.0
18121680,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7640282511711121,0.3539654016494751,0.3235862255096435,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8844498991966248,0.5565994381904602,0.531174898147583,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.9990000128746032,0.8865447044372559,0.5643064379692078,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7854612469673157,0.3849528431892395,0.3698073327541351,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.651486337184906,0.2170658111572265,1.00430428981781,284.978515625,284.95001220703125,299.0248718261719,291.4184875488281,297.5934143066406,297.1381530761719,284.9775695800781,1.0,0.6570802330970764,0.3328183591365814,0.3328183591365814,1.0,1.0,-3.3542914390563965,0.8080471754074097,2.5462443828582764,0.0541388839483261,0.8795204162597656,0.8795204162597656,0.0,229.64161682128903,196.0,50898.28125,0.0,3466.931884765625,1.0,279.7402038574219,283.23602294921875,294.37255859375,297.614990234375,293.1499938964844,293.1499938964844,280.04998779296875,34491.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295023679733276,1.0,0.0,0.0,3.480060577392578,3.480086326599121,8.081033229245804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.49658203125,0.0,1492.5665283203125,1895.4371337890625,0.0,3676.578857421875,0.8942459225654602,1.0,0.0,3.0,1.0,0.0
18121740,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7710205316543579,0.3524218499660492,0.3218272626399994,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8928107023239136,0.5540773272514343,0.5284044742584229,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.8938391208648682,0.5461571216583252,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7931598424911499,0.3837203681468963,0.3682391941547394,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6571203470230103,0.2159291207790374,0.9971915483474731,285.0310974121094,284.95001220703125,298.9799499511719,291.4150695800781,297.6050720214844,297.1680603027344,285.02813720703125,1.0,0.6462805867195129,0.3334400355815887,0.3334400355815887,1.0,1.0,-3.316578149795532,0.7985926866531372,2.517985582351685,0.0531495176255703,0.9707820415496826,0.9707820415496826,0.0,218.111083984375,199.0,50031.07421875,0.0,3314.8203125,1.0,280.04083251953125,283.3144226074219,294.3734130859375,297.5457458496094,293.1499938964844,293.1499938964844,279.75,31507.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918271005153656,1.0,0.0,0.0,3.657299757003784,3.657327175140381,8.925127303882618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.06298828125,0.0,1683.052734375,1895.4371337890625,0.0,3573.19384765625,0.9328354001045228,1.0,0.0,3.0,1.0,0.0
18121800,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7710205316543579,0.3524218499660492,0.3218272626399994,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8928107023239136,0.5540773272514343,0.5284044742584229,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.8938391208648682,0.5461571216583252,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7931598424911499,0.3837203681468963,0.3682391941547394,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6571203470230103,0.2159291207790374,0.9971915483474731,285.0310974121094,284.95001220703125,298.9799499511719,291.4150695800781,297.6050720214844,297.1680603027344,285.02813720703125,1.0,0.6462805867195129,0.3334400355815887,0.3334400355815887,1.0,1.0,-3.316578149795532,0.7985926866531372,2.517985582351685,0.0531495176255703,0.9707820415496826,0.9707820415496826,0.0,218.111083984375,199.0,50031.07421875,0.0,3314.8203125,1.0,280.04083251953125,283.3144226074219,294.3734130859375,297.5457458496094,293.1499938964844,293.1499938964844,279.75,31507.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918271005153656,1.0,0.0,0.0,3.657299757003784,3.657327175140381,8.925127303882618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.06298828125,0.0,1683.052734375,1895.4371337890625,0.0,3573.19384765625,0.9328354001045228,1.0,0.0,3.0,1.0,0.0
18121860,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7731265425682068,0.349624752998352,0.3194473385810852,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8955593705177307,0.5502192378044128,0.5249490737915039,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.898723840713501,0.5377510786056519,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7958936095237732,0.3814759254455566,0.3662240207195282,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6588735580444336,0.2142292410135269,0.9895552396774292,284.8812255859375,284.95001220703125,298.93463134765625,291.4095458984375,297.6004943847656,297.1759338378906,284.8822631835937,1.0,0.6399946808815002,0.3343037664890289,0.3343037664890289,1.0,1.0,-3.287832021713257,0.7925060987472534,2.495326042175293,0.053361851722002,0.8476378321647644,0.8476378321647644,0.0,212.39126586914065,202.0,50497.6640625,0.0,3218.203857421875,1.0,279.7580871582031,283.1514587402344,294.4364624023437,297.7164611816406,293.1499938964844,293.1499938964844,280.04998779296875,38981.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282399415969848,1.0,0.0,0.0,3.5548019409179688,3.5548295974731445,8.431874221059843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.8076171875,0.0,1612.627197265625,1895.4371337890625,0.0,3664.997802734375,0.9149852395057678,1.0,0.0,3.0,1.0,0.0
18121920,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7731265425682068,0.349624752998352,0.3194473385810852,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8955593705177307,0.5502192378044128,0.5249490737915039,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.898723840713501,0.5377510786056519,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7958936095237732,0.3814759254455566,0.3662240207195282,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6588735580444336,0.2142292410135269,0.9895552396774292,284.8812255859375,284.95001220703125,298.93463134765625,291.4095458984375,297.6004943847656,297.1759338378906,284.8822631835937,1.0,0.6399946808815002,0.3343037664890289,0.3343037664890289,1.0,1.0,-3.287832021713257,0.7925060987472534,2.495326042175293,0.053361851722002,0.8476378321647644,0.8476378321647644,0.0,212.39126586914065,202.0,50497.6640625,0.0,3218.203857421875,1.0,279.7580871582031,283.1514587402344,294.4364624023437,297.7164611816406,293.1499938964844,293.1499938964844,280.04998779296875,38981.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282399415969848,1.0,0.0,0.0,3.5548019409179688,3.5548295974731445,8.431874221059843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.8076171875,0.0,1612.627197265625,1895.4371337890625,0.0,3664.997802734375,0.9149852395057678,1.0,0.0,3.0,1.0,0.0
18121980,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7729483246803284,0.347723126411438,0.3174478411674499,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8954533934593201,0.5472555756568909,0.5218395590782166,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.9032111167907716,0.5347499847412109,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7960410118103027,0.3797804713249206,0.3643767237663269,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6584716439247131,0.2127828449010849,0.9822749495506288,284.9876708984375,284.95001220703125,298.888916015625,291.4017028808594,297.5979919433594,297.186279296875,284.9867248535156,1.0,0.6362037658691406,0.3351674973964691,0.3351674973964691,1.0,1.0,-3.267092227935791,0.7888223528862,2.4782698154449463,0.054201740771532,0.9294580817222596,0.9294580817222596,0.0,209.915267944336,205.0,49492.96484375,0.0,3158.6318359375,1.0,280.0415954589844,283.2848815917969,294.36920166015625,297.5238342285156,293.1499938964844,293.1499938964844,279.75,33786.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178547263145448,1.0,0.0,0.0,3.647925615310669,3.6479532718658447,8.879433153197169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.3359375,0.0,1688.3858642578125,1895.4371337890625,0.0,3569.34716796875,0.9325500726699828,1.0,0.0,3.0,1.0,0.0
18122040,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7729483246803284,0.347723126411438,0.3174478411674499,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8954533934593201,0.5472555756568909,0.5218395590782166,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.9032111167907716,0.5347499847412109,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7960410118103027,0.3797804713249206,0.3643767237663269,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6584716439247131,0.2127828449010849,0.9822749495506288,284.9876708984375,284.95001220703125,298.888916015625,291.4017028808594,297.5979919433594,297.186279296875,284.9867248535156,1.0,0.6362037658691406,0.3351674973964691,0.3351674973964691,1.0,1.0,-3.267092227935791,0.7888223528862,2.4782698154449463,0.054201740771532,0.9294580817222596,0.9294580817222596,0.0,209.915267944336,205.0,49492.96484375,0.0,3158.6318359375,1.0,280.0415954589844,283.2848815917969,294.36920166015625,297.5238342285156,293.1499938964844,293.1499938964844,279.75,33786.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178547263145448,1.0,0.0,0.0,3.647925615310669,3.6479532718658447,8.879433153197169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.3359375,0.0,1688.3858642578125,1895.4371337890625,0.0,3569.34716796875,0.9325500726699828,1.0,0.0,3.0,1.0,0.0
18122100,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7722409963607788,0.3464171886444092,0.3165013790130615,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8946678042411804,0.5454291105270386,0.5203657150268555,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.9044554233551024,0.5346037745475769,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7954789996147156,0.3786982893943786,0.3635283410549164,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.6577625274658203,0.2119209915399551,0.9789056181907654,284.86151123046875,284.95001220703125,298.8659362792969,291.3968811035156,297.5907897949219,297.18365478515625,284.8591613769531,1.0,0.6349918842315674,0.3355993628501892,0.3355993628501892,1.0,1.0,-3.2589352130889893,0.7876365184783936,2.471298694610596,0.0548606477677822,0.8373768925666809,0.8373768925666809,0.0,209.4906768798828,205.0,50176.703125,0.0,3138.431396484375,1.0,279.79840087890625,283.13885498046875,294.4257202148437,297.7212219238281,293.1499938964844,293.1499938964844,279.75,38688.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239800572395324,1.0,0.0,0.0,3.5958120822906494,3.5958399772644043,8.627545753370214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.17529296875,0.0,1660.2532958984375,1895.4371337890625,0.0,3625.8427734375,0.9216200709342957,1.0,0.0,3.0,1.0,0.0
18122160,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7706949710845947,0.3449880480766296,0.3152427673339844,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8929889798164368,0.5434541702270508,0.5185447931289673,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.9052021503448486,0.5356545448303223,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7941151261329651,0.3774837553501129,0.3624265491962433,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6563803553581238,0.2109436839818954,0.9747733473777772,284.8863830566406,284.95001220703125,298.8428955078125,291.3913879394531,297.5806884765625,297.1773376464844,284.88818359375,1.0,0.6340234279632568,0.335934042930603,0.335934042930603,1.0,1.0,-3.250201463699341,0.7859992980957031,2.464202404022217,0.0551858060061931,0.8275498151779175,0.8275498151779175,0.0,209.669662475586,208.0,49782.65625,0.0,3120.417724609375,1.0,279.7581481933594,283.1729736328125,294.41119384765625,297.6497802734375,293.1499938964844,293.1499938964844,280.04998779296875,40286.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925841212272644,1.0,0.0,0.0,3.4814324378967285,3.481459379196167,8.087406513368478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.76513671875,0.0,1535.4998779296875,1895.4371337890625,0.0,3642.9638671875,0.8996291756629944,1.0,0.0,3.0,1.0,0.0
18122220,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7679206132888794,0.343072772026062,0.3133831620216369,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8897719979286194,0.540501594543457,0.5156031847000122,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.9074571132659912,0.5382473468780518,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7915006279945374,0.3757726848125458,0.360698789358139,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6536685228347778,0.2093757688999176,0.967546820640564,284.9915466308594,284.95001220703125,298.79656982421875,291.3784484863281,297.56903076171875,297.17596435546875,284.9906921386719,1.0,0.6328354477882385,0.3366034030914306,0.3366034030914306,1.0,1.0,-3.236772060394287,0.7839050889015198,2.452867031097412,0.056026667356491,0.9118343591690063,0.9118343591690063,0.0,210.45968627929688,211.0,48871.59765625,0.0,3095.7216796875,1.0,280.041015625,283.3028564453125,294.3419189453125,297.4574890136719,293.1499938964844,293.1499938964844,279.75,33853.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145392179489136,1.0,0.0,0.0,3.5815720558166504,3.581598997116089,8.559347861591959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.3974609375,0.0,1607.3580322265625,1895.4371337890625,0.0,3538.680419921875,0.917235791683197,1.0,0.0,3.0,1.0,0.0
