time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122280,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7679206132888794,0.343072772026062,0.3133831620216369,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8897719979286194,0.540501594543457,0.5156031847000122,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.9074571132659912,0.5382473468780518,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7915006279945374,0.3757726848125458,0.360698789358139,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6536685228347778,0.2093757688999176,0.967546820640564,284.9915466308594,284.95001220703125,298.79656982421875,291.3784484863281,297.56903076171875,297.17596435546875,284.9906921386719,1.0,0.6328354477882385,0.3366034030914306,0.3366034030914306,1.0,1.0,-3.236772060394287,0.7839050889015198,2.452867031097412,0.056026667356491,0.9118343591690063,0.9118343591690063,0.0,210.45968627929688,211.0,48871.59765625,0.0,3095.7216796875,1.0,280.041015625,283.3028564453125,294.3419189453125,297.4574890136719,293.1499938964844,293.1499938964844,279.75,33853.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145392179489136,1.0,0.0,0.0,3.5815720558166504,3.581598997116089,8.559347861591959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.3974609375,0.0,1607.3580322265625,1895.4371337890625,0.0,3538.680419921875,0.917235791683197,1.0,0.0,3.0,1.0,0.0
18122340,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7639936804771423,0.3402685523033142,0.3111819922924042,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8853022456169128,0.5366401672363281,0.5123245120048523,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.907610297203064,0.5427485108375549,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7877923250198364,0.3734215795993805,0.3587697446346283,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6501012444496155,0.207401618361473,0.9597760438919068,284.8959350585937,284.95001220703125,298.75,291.3626403808594,297.5450744628906,297.15850830078125,284.8969116210937,1.0,0.6322556734085083,0.3372727632522583,0.3372727632522583,1.0,1.0,-3.22393536567688,0.7819703817367554,2.441964864730835,0.0570125170052051,0.8186304569244385,0.8186304569244385,0.0,212.3039093017578,214.0,49166.765625,0.0,3078.252197265625,1.0,279.7590637207031,283.1960144042969,294.3817443847656,297.5821228027344,293.1499938964844,293.1499938964844,280.04998779296875,39960.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224911332130432,1.0,0.0,0.0,3.4176182746887207,3.417644500732422,7.793641429998388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.9755859375,0.0,1460.568603515625,1895.4371337890625,0.0,3612.130126953125,0.884939432144165,1.0,0.0,3.0,1.0,0.0
18122400,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7639936804771423,0.3402685523033142,0.3111819922924042,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8853022456169128,0.5366401672363281,0.5123245120048523,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9990000128746032,0.907610297203064,0.5427485108375549,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7877923250198364,0.3734215795993805,0.3587697446346283,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6501012444496155,0.207401618361473,0.9597760438919068,284.8959350585937,284.95001220703125,298.75,291.3626403808594,297.5450744628906,297.15850830078125,284.8969116210937,1.0,0.6322556734085083,0.3372727632522583,0.3372727632522583,1.0,1.0,-3.22393536567688,0.7819703817367554,2.441964864730835,0.0570125170052051,0.8186304569244385,0.8186304569244385,0.0,212.3039093017578,214.0,49166.765625,0.0,3078.252197265625,1.0,279.7590637207031,283.1960144042969,294.3817443847656,297.5821228027344,293.1499938964844,293.1499938964844,280.04998779296875,39960.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224911332130432,1.0,0.0,0.0,3.4176182746887207,3.417644500732422,7.793641429998388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.9755859375,0.0,1460.568603515625,1895.4371337890625,0.0,3612.130126953125,0.884939432144165,1.0,0.0,3.0,1.0,0.0
18122460,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7601851224899292,0.3382221460342407,0.3092724978923797,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8808333277702332,0.5335479378700256,0.5093274116516113,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.908266007900238,0.5476343631744385,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7840539813041687,0.3715981543064117,0.3570060133934021,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6464762091636658,0.2056767344474792,0.9521248936653136,284.9920349121094,284.95001220703125,298.7020263671875,291.3441467285156,297.5278015136719,297.150390625,284.9910888671875,1.0,0.6320337057113647,0.3378582000732422,0.3378582000732422,1.0,1.0,-3.212585210800171,0.7802407741546631,2.432344436645508,0.0577671006321907,0.8993774652481079,0.8993774652481079,0.0,214.43356323242188,217.0,48294.359375,0.0,3065.634033203125,1.0,280.0404968261719,283.3168640136719,294.30889892578125,297.389892578125,293.1499938964844,293.1499938964844,280.3500061035156,33714.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115371108055116,1.0,0.0,0.0,3.523653507232666,3.523679733276367,8.284755494969431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.990234375,0.0,1537.472412109375,1895.4371337890625,0.0,3510.86328125,0.9037106037139891,1.0,0.0,3.0,1.0,0.0
18122520,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7601851224899292,0.3382221460342407,0.3092724978923797,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8808333277702332,0.5335479378700256,0.5093274116516113,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9990000128746032,0.908266007900238,0.5476343631744385,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7840539813041687,0.3715981543064117,0.3570060133934021,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6464762091636658,0.2056767344474792,0.9521248936653136,284.9920349121094,284.95001220703125,298.7020263671875,291.3441467285156,297.5278015136719,297.150390625,284.9910888671875,1.0,0.6320337057113647,0.3378582000732422,0.3378582000732422,1.0,1.0,-3.212585210800171,0.7802407741546631,2.432344436645508,0.0577671006321907,0.8993774652481079,0.8993774652481079,0.0,214.43356323242188,217.0,48294.359375,0.0,3065.634033203125,1.0,280.0404968261719,283.3168640136719,294.30889892578125,297.389892578125,293.1499938964844,293.1499938964844,280.3500061035156,33714.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115371108055116,1.0,0.0,0.0,3.523653507232666,3.523679733276367,8.284755494969431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.990234375,0.0,1537.472412109375,1895.4371337890625,0.0,3510.86328125,0.9037106037139891,1.0,0.0,3.0,1.0,0.0
18122580,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7567020654678345,0.3363576233386993,0.3076876103878021,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.876657247543335,0.5306985378265381,0.5067319273948669,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9990000128746032,0.908866047859192,0.5525177121162415,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7806060910224915,0.3699940741062164,0.355571836233139,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.643144965171814,0.2041090428829193,0.9454854130744934,285.0612487792969,284.95001220703125,298.651611328125,291.3233337402344,297.5114440917969,297.14422607421875,285.058837890625,1.0,0.6321863532066345,0.3384436368942261,0.3384436368942261,1.0,1.0,-3.203720808029175,0.779251217842102,2.4244697093963623,0.0587388537824153,1.0,1.0,0.0,216.6931915283203,220.0,47619.0,0.0,3059.077392578125,1.0,280.34136962890625,283.4075012207031,294.2914428710937,297.31549072265625,293.1499938964844,293.1499938964844,280.04998779296875,31147.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021828770637512,1.0,0.0,0.0,3.715749263763428,3.7157773971557617,9.212682243742164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.85693359375,0.0,1754.5631103515625,1895.4371337890625,0.0,3423.923583984375,0.9460089206695556,1.0,0.0,3.0,1.0,0.0
18122640,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7567020654678345,0.3363576233386993,0.3076876103878021,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.876657247543335,0.5306985378265381,0.5067319273948669,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9990000128746032,0.908866047859192,0.5525177121162415,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7806060910224915,0.3699940741062164,0.355571836233139,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.643144965171814,0.2041090428829193,0.9454854130744934,285.0612487792969,284.95001220703125,298.651611328125,291.3233337402344,297.5114440917969,297.14422607421875,285.058837890625,1.0,0.6321863532066345,0.3384436368942261,0.3384436368942261,1.0,1.0,-3.203720808029175,0.779251217842102,2.4244697093963623,0.0587388537824153,1.0,1.0,0.0,216.6931915283203,220.0,47619.0,0.0,3059.077392578125,1.0,280.34136962890625,283.4075012207031,294.2914428710937,297.31549072265625,293.1499938964844,293.1499938964844,280.04998779296875,31147.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021828770637512,1.0,0.0,0.0,3.715749263763428,3.7157773971557617,9.212682243742164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.85693359375,0.0,1754.5631103515625,1895.4371337890625,0.0,3423.923583984375,0.9460089206695556,1.0,0.0,3.0,1.0,0.0
18122700,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7546502947807312,0.3349012732505798,0.3067134618759155,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8742534518241882,0.5287277102470398,0.5052451491355896,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.9081187844276428,0.5553844571113586,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7786032557487488,0.3688021600246429,0.3547316491603851,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6412832736968994,0.2030989825725555,0.9418835639953612,284.9021911621094,284.95001220703125,298.6255187988281,291.3121032714844,297.4969177246094,297.1332092285156,284.8949584960937,1.0,0.6323211789131165,0.338736355304718,0.338736355304718,1.0,1.0,-3.1988720893859863,0.7786226868629456,2.4202492237091064,0.059240635484457,0.9168694615364076,0.9168694615364076,0.0,218.0491180419922,220.0,48643.62890625,0.0,3056.148681640625,1.0,280.0962219238281,283.2193298339844,294.3570556640625,297.54547119140625,293.1499938964844,293.1499938964844,280.04998779296875,34428.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107623100280762,1.0,0.0,0.0,3.740220308303833,3.7402493953704834,9.3344266360873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.11572265625,0.0,1811.4576416015625,1895.4371337890625,0.0,3503.677001953125,0.952603280544281,1.0,0.0,3.0,1.0,0.0
18122760,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7519522309303284,0.3331513702869415,0.3052970767021179,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8711928725242615,0.5264140367507935,0.503253161907196,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.9066761136054992,0.5589795708656311,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7759891748428345,0.3673264682292938,0.3535114824771881,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6389296054840088,0.2018818259239196,0.9371514916419984,284.8790283203125,284.95001220703125,298.5989074707031,291.30035400390625,297.4786071777344,297.1173095703125,284.8797302246094,1.0,0.6323690414428711,0.3390145599842071,0.3390145599842071,1.0,1.0,-3.1919429302215576,0.777314305305481,2.414628744125366,0.0595192201435565,0.8790714740753174,0.8790714740753174,0.0,219.72463989257807,223.0,48414.93359375,0.0,3050.547607421875,1.0,280.0570678710937,283.2061462402344,294.3437805175781,297.4960632324219,293.1499938964844,293.1499938964844,280.3500061035156,37844.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154414534568788,1.0,0.0,0.0,3.673046112060547,3.673074722290039,9.002145588965504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.09619140625,0.0,1750.5526123046875,1895.4371337890625,0.0,3547.03125,0.9408261179924012,1.0,0.0,3.0,1.0,0.0
18122820,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7474189400672913,0.3307580351829529,0.3030166327953338,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8658784627914429,0.52290278673172,0.4998056590557098,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.9051147103309632,0.5653877854347229,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7714290022850037,0.3651404976844787,0.3513848185539245,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6346765160560608,0.1998389810323715,0.9281203150749208,284.9946594238281,284.95001220703125,298.54412841796875,291.2753295898437,297.4534912109375,297.1011657714844,284.9934997558594,1.0,0.6324672698974609,0.3395710289478302,0.3395710289478302,1.0,1.0,-3.179340362548828,0.7750740647315979,2.404266357421875,0.0600291229784488,0.9687612056732178,0.9687612056732178,0.0,222.7263641357422,226.0,47363.2421875,0.0,3040.154541015625,1.0,280.34246826171875,283.3496398925781,294.2511291503906,297.2801818847656,293.1499938964844,293.1499938964844,280.04998779296875,33544.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066585302352904,1.0,0.0,0.0,3.765608072280884,3.765637159347534,9.46157626913191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.83544921875,0.0,1838.156494140625,1895.4371337890625,0.0,3465.568115234375,0.9596784114837646,1.0,0.0,3.0,1.0,0.0
18122880,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7474189400672913,0.3307580351829529,0.3030166327953338,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8658784627914429,0.52290278673172,0.4998056590557098,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.9051147103309632,0.5653877854347229,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7714290022850037,0.3651404976844787,0.3513848185539245,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6346765160560608,0.1998389810323715,0.9281203150749208,284.9946594238281,284.95001220703125,298.54412841796875,291.2753295898437,297.4534912109375,297.1011657714844,284.9934997558594,1.0,0.6324672698974609,0.3395710289478302,0.3395710289478302,1.0,1.0,-3.179340362548828,0.7750740647315979,2.404266357421875,0.0600291229784488,0.9687612056732178,0.9687612056732178,0.0,222.7263641357422,226.0,47363.2421875,0.0,3040.154541015625,1.0,280.34246826171875,283.3496398925781,294.2511291503906,297.2801818847656,293.1499938964844,293.1499938964844,280.04998779296875,33544.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066585302352904,1.0,0.0,0.0,3.765608072280884,3.765637159347534,9.46157626913191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.83544921875,0.0,1838.156494140625,1895.4371337890625,0.0,3465.568115234375,0.9596784114837646,1.0,0.0,3.0,1.0,0.0
18122940,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7427478432655334,0.3275818824768066,0.3005573153495788,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8604455590248108,0.5185828804969788,0.4961740970611572,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.9017295241355896,0.5720367431640625,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7667579054832458,0.3623779118061065,0.3491385877132416,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6303502917289734,0.1974602490663528,0.9187846183776855,284.86846923828125,284.95001220703125,298.48748779296875,291.2484741210937,297.419921875,297.0746459960937,284.87066650390625,1.0,0.6325558423995972,0.3401274979114532,0.3401274979114532,1.0,1.0,-3.166090965270996,0.7726166844367981,2.3934743404388428,0.0605810023844242,0.8465165495872498,0.8465165495872498,0.0,225.88465881347656,214.0,47737.62890625,0.0,3029.28076171875,1.0,280.0566711425781,283.2132568359375,294.2765197753906,297.39263916015625,293.1499938964844,293.1499938964844,280.3500061035156,40534.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163659811019896,1.0,0.0,0.0,3.610276699066162,3.6103053092956543,8.697096518517355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.32666015625,0.0,1691.7275390625,1895.4371337890625,0.0,3555.584228515625,0.9288616180419922,1.0,0.0,3.0,1.0,0.0
18123000,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7427478432655334,0.3275818824768066,0.3005573153495788,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8604455590248108,0.5185828804969788,0.4961740970611572,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.9017295241355896,0.5720367431640625,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7667579054832458,0.3623779118061065,0.3491385877132416,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6303502917289734,0.1974602490663528,0.9187846183776855,284.86846923828125,284.95001220703125,298.48748779296875,291.2484741210937,297.419921875,297.0746459960937,284.87066650390625,1.0,0.6325558423995972,0.3401274979114532,0.3401274979114532,1.0,1.0,-3.166090965270996,0.7726166844367981,2.3934743404388428,0.0605810023844242,0.8465165495872498,0.8465165495872498,0.0,225.88465881347656,214.0,47737.62890625,0.0,3029.28076171875,1.0,280.0566711425781,283.2132568359375,294.2765197753906,297.39263916015625,293.1499938964844,293.1499938964844,280.3500061035156,40534.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163659811019896,1.0,0.0,0.0,3.610276699066162,3.6103053092956543,8.697096518517355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.32666015625,0.0,1691.7275390625,1895.4371337890625,0.0,3555.584228515625,0.9288616180419922,1.0,0.0,3.0,1.0,0.0
18123060,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7420008182525635,0.325300008058548,0.2982142865657806,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8597255945205688,0.5151572823524475,0.492634505033493,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.9003790020942688,0.5694006085395813,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7662621736526489,0.3602244257926941,0.3468570113182068,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290884613990784,0.1954019963741302,0.9087092876434326,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.3984069824219,297.06475830078125,284.9841613769531,1.0,0.627731204032898,0.3407710790634155,0.3407710790634155,1.0,1.0,-3.1410064697265625,0.7667335271835327,2.37427282333374,0.060454361140728,0.9320723414421082,0.9320723414421082,0.0,223.37928771972656,202.0,46544.4453125,0.0,2963.357177734375,1.0,280.3419189453125,283.3593139648437,294.1817626953125,297.1629638671875,293.1499938964844,293.1499938964844,280.04998779296875,34314.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046036601066588,1.0,0.0,0.0,3.687515258789064,3.687543630599976,9.07320952592272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.08349609375,0.0,1742.3763427734375,1895.4371337890625,0.0,3446.45849609375,0.9421411156654358,1.0,0.0,3.0,1.0,0.0
18123120,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7420008182525635,0.325300008058548,0.2982142865657806,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8597255945205688,0.5151572823524475,0.492634505033493,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.9003790020942688,0.5694006085395813,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7662621736526489,0.3602244257926941,0.3468570113182068,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6290884613990784,0.1954019963741302,0.9087092876434326,284.9853515625,284.95001220703125,298.42919921875,291.21990966796875,297.3984069824219,297.06475830078125,284.9841613769531,1.0,0.627731204032898,0.3407710790634155,0.3407710790634155,1.0,1.0,-3.1410064697265625,0.7667335271835327,2.37427282333374,0.060454361140728,0.9320723414421082,0.9320723414421082,0.0,223.37928771972656,202.0,46544.4453125,0.0,2963.357177734375,1.0,280.3419189453125,283.3593139648437,294.1817626953125,297.1629638671875,293.1499938964844,293.1499938964844,280.04998779296875,34314.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046036601066588,1.0,0.0,0.0,3.687515258789064,3.687543630599976,9.07320952592272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.08349609375,0.0,1742.3763427734375,1895.4371337890625,0.0,3446.45849609375,0.9421411156654358,1.0,0.0,3.0,1.0,0.0
18123180,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7433000206947327,0.3222435414791107,0.2955208718776703,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8616203665733337,0.5109195709228516,0.4887230694293976,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.8994960188865662,0.5611227750778198,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7681140303611755,0.3574919104576111,0.3442916870117187,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6296219825744629,0.1930798888206482,0.8979296088218689,284.8760070800781,284.95001220703125,298.36944580078125,291.1897888183594,297.3763427734375,297.0550537109375,284.8773803710937,1.0,0.6201359629631042,0.3414146900177002,0.3414146900177002,1.0,1.0,-3.1070797443389893,0.758092999458313,2.348986864089966,0.059501938521862,0.8195808529853821,0.8195808529853821,0.0,217.4060974121093,205.0,46539.265625,0.0,2861.936279296875,1.0,280.0583190917969,283.246826171875,294.20458984375,297.2514343261719,293.1499938964844,293.1499938964844,280.3500061035156,41274.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118452668190002,1.0,0.0,0.0,3.4855499267578125,3.48557710647583,8.106547397801478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.64697265625,0.0,1547.333740234375,1895.4371337890625,0.0,3513.720703125,0.9013996124267578,1.0,0.0,3.0,1.0,0.0
18123240,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7433000206947327,0.3222435414791107,0.2955208718776703,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8616203665733337,0.5109195709228516,0.4887230694293976,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.8994960188865662,0.5611227750778198,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7681140303611755,0.3574919104576111,0.3442916870117187,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6296219825744629,0.1930798888206482,0.8979296088218689,284.8760070800781,284.95001220703125,298.36944580078125,291.1897888183594,297.3763427734375,297.0550537109375,284.8773803710937,1.0,0.6201359629631042,0.3414146900177002,0.3414146900177002,1.0,1.0,-3.1070797443389893,0.758092999458313,2.348986864089966,0.059501938521862,0.8195808529853821,0.8195808529853821,0.0,217.4060974121093,205.0,46539.265625,0.0,2861.936279296875,1.0,280.0583190917969,283.246826171875,294.20458984375,297.2514343261719,293.1499938964844,293.1499938964844,280.3500061035156,41274.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118452668190002,1.0,0.0,0.0,3.4855499267578125,3.48557710647583,8.106547397801478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.64697265625,0.0,1547.333740234375,1895.4371337890625,0.0,3513.720703125,0.9013996124267578,1.0,0.0,3.0,1.0,0.0
18123300,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7432222366333008,0.3211005926132202,0.2942373752593994,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8616495728492737,0.5091807246208191,0.4868123531341553,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9990000128746032,0.9000503420829773,0.5588716268539429,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7682042121887207,0.3563777208328247,0.3430306911468506,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6292635798454285,0.1920713484287262,0.8927002549171448,284.9929504394531,284.95001220703125,298.33905029296875,291.1741943359375,297.3704833984375,297.0570678710937,284.9951171875,1.0,0.6176247000694275,0.3417364954948425,0.3417364954948425,1.0,1.0,-3.09271502494812,0.7545729279518127,2.338141918182373,0.0589955747127532,0.8920952081680298,0.8920952081680298,0.0,215.5753326416016,205.0,45529.91796875,0.0,2823.277587890625,1.0,280.2973022460937,283.3900756835937,294.1223449707031,297.0091552734375,293.1499938964844,293.1499938964844,280.3500061035156,35572.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031509757041932,1.0,0.0,0.0,3.509768486022949,3.509794950485229,8.219591904889967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.2529296875,0.0,1534.643798828125,1895.4371337890625,0.0,3432.938232421875,0.9041933417320251,1.0,0.0,3.0,1.0,0.0
18123360,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7430447340011597,0.3200942575931549,0.2932946383953094,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8614476919174194,0.5076006650924683,0.4852772653102875,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.9006407856941223,0.5575044751167297,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7680968642234802,0.3553901314735412,0.3420487642288208,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6287894248962402,0.1911659836769104,0.8883722424507141,284.9852905273437,284.95001220703125,298.30841064453125,291.1582946777344,297.3657531738281,297.0604248046875,284.98394775390625,1.0,0.6156813502311707,0.3422289192676544,0.3422289192676544,1.0,1.0,-3.0817039012908936,0.7525316476821899,2.329172134399414,0.0593416169285774,0.9008175134658812,0.9008175134658812,0.0,214.3772735595703,208.0,45398.58203125,0.0,2794.923828125,1.0,280.3416748046875,283.3847045898437,294.110107421875,297.0190734863281,293.1499938964844,293.1499938964844,280.04998779296875,34278.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981884717941284,1.0,0.0,0.0,3.566591024398804,3.566617965698242,8.487893410347169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.4365234375,0.0,1592.4459228515625,1895.4371337890625,0.0,3386.6923828125,0.9139006733894348,1.0,0.0,3.0,1.0,0.0
18123420,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7409210801124573,0.3171610832214355,0.2908914685249328,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590713143348694,0.5034845471382141,0.4816623330116272,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.8994688987731934,0.5580083131790161,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7661135196685791,0.3527107536792755,0.3397196233272552,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6265477538108826,0.1889665722846985,0.8790810704231262,284.8924255371094,284.95001220703125,298.2463073730469,291.1256103515625,297.34405517578125,297.05108642578125,284.8935852050781,1.0,0.6129387617111206,0.3432137370109558,0.3432137370109558,1.0,1.0,-3.0611045360565186,0.7489195466041565,2.312185049057007,0.0602991692721843,0.8057764768600464,0.8057764768600464,0.0,213.82090759277344,211.0,45514.2890625,0.0,2751.137451171875,1.0,280.0593566894531,283.2867736816406,294.1383361816406,297.1168518066406,293.1499938964844,293.1499938964844,280.3500061035156,40720.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049976468086244,1.0,0.0,0.0,3.3687264919281006,3.368752241134644,7.572247682219313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.7392578125,0.0,1411.8619384765625,1895.4371337890625,0.0,3450.12353515625,0.8745914697647095,1.0,0.0,3.0,1.0,0.0
18123480,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7409210801124573,0.3171610832214355,0.2908914685249328,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590713143348694,0.5034845471382141,0.4816623330116272,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.8994688987731934,0.5580083131790161,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7661135196685791,0.3527107536792755,0.3397196233272552,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6265477538108826,0.1889665722846985,0.8790810704231262,284.8924255371094,284.95001220703125,298.2463073730469,291.1256103515625,297.34405517578125,297.05108642578125,284.8935852050781,1.0,0.6129387617111206,0.3432137370109558,0.3432137370109558,1.0,1.0,-3.0611045360565186,0.7489195466041565,2.312185049057007,0.0602991692721843,0.8057764768600464,0.8057764768600464,0.0,213.82090759277344,211.0,45514.2890625,0.0,2751.137451171875,1.0,280.0593566894531,283.2867736816406,294.1383361816406,297.1168518066406,293.1499938964844,293.1499938964844,280.3500061035156,40720.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049976468086244,1.0,0.0,0.0,3.3687264919281006,3.368752241134644,7.572247682219313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.7392578125,0.0,1411.8619384765625,1895.4371337890625,0.0,3450.12353515625,0.8745914697647095,1.0,0.0,3.0,1.0,0.0
18123540,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7382826805114746,0.3149503767490387,0.2887895405292511,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8559538125991821,0.5001029372215271,0.4783490002155304,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.898428201675415,0.5603523850440979,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7634282112121582,0.3505091667175293,0.3375641405582428,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6237403750419617,0.1870289742946624,0.8702377080917358,284.98956298828125,284.95001220703125,298.1833190917969,291.0918273925781,297.3258361816406,297.04656982421875,284.9886474609375,1.0,0.6112887263298035,0.3441985845565796,0.3441985845565796,1.0,1.0,-3.0441839694976807,0.7464234232902527,2.297760486602783,0.0614736154675483,0.8852006196975708,0.8852006196975708,0.0,214.4225311279297,214.0,44571.39453125,0.0,2721.03515625,1.0,280.34002685546875,283.4089660644531,294.04852294921875,296.9037170410156,293.1499938964844,293.1499938964844,280.6499938964844,33880.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923368453979492,1.0,0.0,0.0,3.4714999198913574,3.4715254306793213,8.041324690566398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.68115234375,0.0,1478.4368896484375,1895.4371337890625,0.0,3332.054443359375,0.891798734664917,1.0,0.0,3.0,1.0,0.0
18123600,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7382826805114746,0.3149503767490387,0.2887895405292511,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8559538125991821,0.5001029372215271,0.4783490002155304,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.898428201675415,0.5603523850440979,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7634282112121582,0.3505091667175293,0.3375641405582428,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6237403750419617,0.1870289742946624,0.8702377080917358,284.98956298828125,284.95001220703125,298.1833190917969,291.0918273925781,297.3258361816406,297.04656982421875,284.9886474609375,1.0,0.6112887263298035,0.3441985845565796,0.3441985845565796,1.0,1.0,-3.0441839694976807,0.7464234232902527,2.297760486602783,0.0614736154675483,0.8852006196975708,0.8852006196975708,0.0,214.4225311279297,214.0,44571.39453125,0.0,2721.03515625,1.0,280.34002685546875,283.4089660644531,294.04852294921875,296.9037170410156,293.1499938964844,293.1499938964844,280.6499938964844,33880.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923368453979492,1.0,0.0,0.0,3.4714999198913574,3.4715254306793213,8.041324690566398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.68115234375,0.0,1478.4368896484375,1895.4371337890625,0.0,3332.054443359375,0.891798734664917,1.0,0.0,3.0,1.0,0.0
18123660,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7355312705039978,0.3129188120365143,0.2870263457298279,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8526121377944946,0.4969467222690582,0.4754368960857391,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9990000128746032,0.8969533443450928,0.5636783242225647,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7605478763580322,0.3484783470630646,0.3357062637805938,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6208020448684692,0.1852387934923172,0.862460732460022,285.0577392578125,284.95001220703125,298.11968994140625,291.0571594238281,297.3070983886719,297.041748046875,285.0548400878906,1.0,0.6104686856269836,0.3450432419776916,0.3450432419776916,1.0,1.0,-3.0309765338897705,0.744678795337677,2.2862977981567383,0.0626127794384956,0.9989078044891356,0.9989078044891356,0.0,215.7252197265625,217.0,43863.80859375,0.0,2702.02783203125,1.0,280.640869140625,283.4971008300781,294.0180969238281,296.8126220703125,293.1499938964844,293.1499938964844,280.3500061035156,30665.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813964128494263,1.0,0.0,0.0,3.675490140914917,3.6755175590515137,9.014129886963928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.66552734375,0.0,1699.5748291015625,1895.4371337890625,0.0,3229.66552734375,0.9364973902702332,1.0,0.0,3.0,1.0,0.0
18123720,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7355312705039978,0.3129188120365143,0.2870263457298279,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8526121377944946,0.4969467222690582,0.4754368960857391,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9990000128746032,0.8969533443450928,0.5636783242225647,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7605478763580322,0.3484783470630646,0.3357062637805938,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.6208020448684692,0.1852387934923172,0.862460732460022,285.0577392578125,284.95001220703125,298.11968994140625,291.0571594238281,297.3070983886719,297.041748046875,285.0548400878906,1.0,0.6104686856269836,0.3450432419776916,0.3450432419776916,1.0,1.0,-3.0309765338897705,0.744678795337677,2.2862977981567383,0.0626127794384956,0.9989078044891356,0.9989078044891356,0.0,215.7252197265625,217.0,43863.80859375,0.0,2702.02783203125,1.0,280.640869140625,283.4971008300781,294.0180969238281,296.8126220703125,293.1499938964844,293.1499938964844,280.3500061035156,30665.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813964128494263,1.0,0.0,0.0,3.675490140914917,3.6755175590515137,9.014129886963928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.66552734375,0.0,1699.5748291015625,1895.4371337890625,0.0,3229.66552734375,0.9364973902702332,1.0,0.0,3.0,1.0,0.0
18123780,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.73137366771698,0.3095787167549133,0.2844913899898529,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8478347063064575,0.4923969805240631,0.4716771841049194,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.8922440409660339,0.5690566897392273,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7563533782958984,0.345409095287323,0.3332372307777405,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6167321801185608,0.1828417927026748,0.8531824350357056,284.87451171875,284.95001220703125,298.0556030273437,291.02178955078125,297.2743835449219,297.0187683105469,284.8756103515625,1.0,0.6099837422370911,0.3458878993988037,0.3458878993988037,1.0,1.0,-3.015759229660034,0.7422658801078796,2.2734932899475098,0.0636359825730323,0.8634721040725708,0.8634721040725708,0.0,218.109619140625,205.0,44553.28515625,0.0,2684.821044921875,1.0,280.3568115234375,283.29833984375,294.0667419433594,296.9817810058594,293.1499938964844,293.1499938964844,280.6499938964844,38351.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951409459114075,1.0,0.0,0.0,3.617686271667481,3.6177146434783936,8.73283227065258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.66796875,0.0,1684.7408447265625,1895.4371337890625,0.0,3358.25,0.9283831119537354,1.0,0.0,3.0,1.0,0.0
18123840,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.73137366771698,0.3095787167549133,0.2844913899898529,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8478347063064575,0.4923969805240631,0.4716771841049194,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.8922440409660339,0.5690566897392273,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7563533782958984,0.345409095287323,0.3332372307777405,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6167321801185608,0.1828417927026748,0.8531824350357056,284.87451171875,284.95001220703125,298.0556030273437,291.02178955078125,297.2743835449219,297.0187683105469,284.8756103515625,1.0,0.6099837422370911,0.3458878993988037,0.3458878993988037,1.0,1.0,-3.015759229660034,0.7422658801078796,2.2734932899475098,0.0636359825730323,0.8634721040725708,0.8634721040725708,0.0,218.109619140625,205.0,44553.28515625,0.0,2684.821044921875,1.0,280.3568115234375,283.29833984375,294.0667419433594,296.9817810058594,293.1499938964844,293.1499938964844,280.6499938964844,38351.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951409459114075,1.0,0.0,0.0,3.617686271667481,3.6177146434783936,8.73283227065258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.66796875,0.0,1684.7408447265625,1895.4371337890625,0.0,3358.25,0.9283831119537354,1.0,0.0,3.0,1.0,0.0
18123900,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7303083539009094,0.3081727623939514,0.2830124795436859,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8467302322387695,0.4903590381145477,0.4695342779159546,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.8901851773262024,0.5687829852104187,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7553775906562805,0.3440065085887909,0.3317585289478302,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6154804825782776,0.1816706657409668,0.8475577235221863,284.9940185546875,284.95001220703125,298.0234375,291.0038452148437,297.2606201171875,297.0107727050781,284.9970092773437,1.0,0.6077160835266113,0.3463102579116821,0.3463102579116821,1.0,1.0,-3.002548217773437,0.739285945892334,2.2632622718811035,0.0637183487415313,0.9372949600219728,0.9372949600219728,0.0,217.44088745117188,205.0,43538.81640625,0.0,2655.951171875,1.0,280.6006164550781,283.44500732421875,293.9775085449219,296.7430419921875,293.1499938964844,293.1499938964844,280.6499938964844,34487.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888813316822052,1.0,0.0,0.0,3.6472458839416495,3.647273778915405,8.876124297785282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.45654296875,0.0,1692.783935546875,1895.4371337890625,0.0,3299.10791015625,0.9345685243606568,1.0,0.0,3.0,1.0,0.0
18123960,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7304525971412659,0.3069905936717987,0.2818456292152405,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8469758033752441,0.4885524809360504,0.4677228331565857,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.8889251351356506,0.5660750269889832,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7556145191192627,0.3427779674530029,0.3304976224899292,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6151995062828064,0.1806105971336364,0.842369556427002,284.9877014160156,284.95001220703125,297.9912414550781,290.9858093261719,297.2504272460937,297.0076904296875,284.9856262207031,1.0,0.6046852469444275,0.3467355072498321,0.3467355072498321,1.0,1.0,-2.9879629611968994,0.7358757853507996,2.252087116241455,0.0635745525360107,0.9479392766952516,0.9479392766952516,0.0,215.361572265625,193.0,43381.9375,0.0,2617.497802734375,1.0,280.6427917480469,283.4394836425781,293.9565124511719,296.7464294433594,293.1499938964844,293.1499938964844,280.3500061035156,33596.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854049444198608,1.0,0.0,0.0,3.709848642349243,3.709877252578736,9.183445968119486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.24462890625,0.0,1765.5997314453125,1895.4371337890625,0.0,3267.210205078125,0.9465462565422058,1.0,0.0,3.0,1.0,0.0
18124020,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.7312197089195251,0.3046610355377197,0.2798961699008941,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.8480972647666931,0.4852966964244842,0.464824378490448,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9990000128746032,0.8867003321647644,0.5602477192878723,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7566469311714172,0.3405364453792572,0.3284694254398346,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6153666973114014,0.1788422763347625,0.8343763947486877,284.8409423828125,284.95001220703125,297.9449768066406,290.9597473144531,297.2334289550781,297.00030517578125,284.8435363769531,1.0,0.5991759896278381,0.3473459184169769,0.3473459184169769,1.0,1.0,-2.9630932807922363,0.7297171950340271,2.2333760261535645,0.0630443468689918,0.824596107006073,0.824596107006073,0.0,211.1768798828125,193.0,43690.2578125,0.0,2549.44287109375,1.0,280.37078857421875,283.2867126464844,293.9961242675781,296.8853759765625,293.1499938964844,293.1499938964844,280.3500061035156,41434.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893973708152771,1.0,0.0,0.0,3.575294017791748,3.575322389602661,8.529367505616392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.91845703125,0.0,1655.3494873046875,1895.4371337890625,0.0,3347.34912109375,0.920133888721466,1.0,0.0,3.0,1.0,0.0
18124080,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7315667867660522,0.3037343919277191,0.2789747714996338,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8486434817314148,0.4839961230754852,0.4635103046894073,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9990000128746032,0.8860266804695129,0.5575441122055054,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7571396827697754,0.339628517627716,0.3275370895862579,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.615491509437561,0.1781263202428817,0.8308548927307129,284.86090087890625,284.95001220703125,297.9267883300781,290.9494323730469,297.2271728515625,296.9979553222656,284.8634338378906,1.0,0.5966728925704956,0.347586065530777,0.347586065530777,1.0,1.0,-2.9518039226531982,0.7268121838569641,2.224991798400879,0.0626668110489845,0.8193727731704712,0.8193727731704712,0.0,209.25770568847656,196.0,43398.3203125,0.0,2518.781494140625,1.0,280.3575744628906,283.3130187988281,293.9722900390625,296.82769775390625,293.1499938964844,293.1499938964844,280.6499938964844,41746.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942919969558716,1.0,0.0,0.0,3.504387378692627,3.504414796829224,8.194406859729497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.435546875,0.0,1572.733642578125,1895.4371337890625,0.0,3350.322021484375,0.9058616161346436,1.0,0.0,3.0,1.0,0.0
