time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124140,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.731163740158081,0.3014197647571563,0.27657350897789,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8483080267906189,0.4804022908210754,0.4597765207290649,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.8853965401649475,0.5537344217300415,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.756845235824585,0.3371425867080688,0.3249116539955139,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6143149733543396,0.176036536693573,0.8204851746559143,284.97998046875,284.95001220703125,297.86248779296875,290.9128112792969,297.2127685546875,296.99969482421875,284.9791564941406,1.0,0.5918576717376709,0.3484366238117218,0.3484366238117218,1.0,1.0,-2.924210786819458,0.7204188704490662,2.203791856765747,0.062160350382328,0.901383101940155,0.901383101940155,0.0,206.10498046875,199.0,42203.46484375,0.0,2452.381591796875,1.0,280.6410522460937,283.4605712890625,293.86260986328125,296.5777282714844,293.1499938964844,293.1499938964844,280.3500061035156,34530.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798956274986267,1.0,0.0,0.0,3.577329397201538,3.577356338500977,8.539081477465515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.50830078125,0.0,1607.20166015625,1895.4371337890625,0.0,3215.6025390625,0.916797399520874,1.0,0.0,3.0,1.0,0.0
18124200,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.731163740158081,0.3014197647571563,0.27657350897789,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8483080267906189,0.4804022908210754,0.4597765207290649,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.8853965401649475,0.5537344217300415,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.756845235824585,0.3371425867080688,0.3249116539955139,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6143149733543396,0.176036536693573,0.8204851746559143,284.97998046875,284.95001220703125,297.86248779296875,290.9128112792969,297.2127685546875,296.99969482421875,284.9791564941406,1.0,0.5918576717376709,0.3484366238117218,0.3484366238117218,1.0,1.0,-2.924210786819458,0.7204188704490662,2.203791856765747,0.062160350382328,0.901383101940155,0.901383101940155,0.0,206.10498046875,199.0,42203.46484375,0.0,2452.381591796875,1.0,280.6410522460937,283.4605712890625,293.86260986328125,296.5777282714844,293.1499938964844,293.1499938964844,280.3500061035156,34530.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798956274986267,1.0,0.0,0.0,3.577329397201538,3.577356338500977,8.539081477465515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.50830078125,0.0,1607.20166015625,1895.4371337890625,0.0,3215.6025390625,0.916797399520874,1.0,0.0,3.0,1.0,0.0
18124260,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7290053963661194,0.2983913123607635,0.2740707397460937,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8459097743034363,0.4760883450508117,0.4559561312198639,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.8824988007545471,0.5540139079093933,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7547066807746887,0.3341427147388458,0.3222611546516418,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6116343140602112,0.173704132437706,0.8105128407478333,284.8858642578125,284.95001220703125,297.79852294921875,290.8760986328125,297.1922607421875,296.9928283691406,284.88751220703125,1.0,0.5888328552246094,0.3496451675891876,0.3496451675891876,1.0,1.0,-2.90177321434021,0.7165391445159912,2.1852340698242188,0.0632398054003715,0.8010783195495605,0.8010783195495605,0.0,205.3966522216797,202.0,42290.7578125,0.0,2408.3359375,1.0,280.3593139648437,283.3640441894531,293.8877868652344,296.6673889160156,293.1499938964844,293.1499938964844,280.6499938964844,41319.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865346908569336,1.0,0.0,0.0,3.361274003982544,3.361299991607666,7.538781687799201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.103515625,0.0,1407.8817138671875,1895.4371337890625,0.0,3277.785888671875,0.8734801411628723,1.0,0.0,3.0,1.0,0.0
18124320,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7290053963661194,0.2983913123607635,0.2740707397460937,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8459097743034363,0.4760883450508117,0.4559561312198639,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.8824988007545471,0.5540139079093933,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7547066807746887,0.3341427147388458,0.3222611546516418,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6116343140602112,0.173704132437706,0.8105128407478333,284.8858642578125,284.95001220703125,297.79852294921875,290.8760986328125,297.1922607421875,296.9928283691406,284.88751220703125,1.0,0.5888328552246094,0.3496451675891876,0.3496451675891876,1.0,1.0,-2.90177321434021,0.7165391445159912,2.1852340698242188,0.0632398054003715,0.8010783195495605,0.8010783195495605,0.0,205.3966522216797,202.0,42290.7578125,0.0,2408.3359375,1.0,280.3593139648437,283.3640441894531,293.8877868652344,296.6673889160156,293.1499938964844,293.1499938964844,280.6499938964844,41319.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865346908569336,1.0,0.0,0.0,3.361274003982544,3.361299991607666,7.538781687799201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.103515625,0.0,1407.8817138671875,1895.4371337890625,0.0,3277.785888671875,0.8734801411628723,1.0,0.0,3.0,1.0,0.0
18124380,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7263187170028687,0.2960888147354126,0.271872341632843,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8427863717079163,0.4725150167942047,0.4524486362934112,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.8797060251235962,0.5561856031417847,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7519044876098633,0.3316610455513,0.3198225200176239,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6082639694213867,0.1716487556695938,0.8010959625244141,284.9903869628906,284.95001220703125,297.735107421875,290.8394775390625,297.17510986328125,296.990234375,284.98944091796875,1.0,0.5869657397270203,0.3508537411689758,0.3508537411689758,1.0,1.0,-2.8832695484161377,0.7138996720314026,2.169369697570801,0.0646113902330398,0.8838394284248352,0.8838394284248352,0.0,205.8703155517578,190.0,41342.67578125,0.0,2377.63525390625,1.0,280.6399230957031,283.4920959472656,293.7904663085937,296.4473571777344,293.1499938964844,293.1499938964844,280.95001220703125,33872.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725993037223816,1.0,0.0,0.0,3.4646687507629395,3.464694261550904,8.009708949430205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.3466796875,0.0,1470.61865234375,1895.4371337890625,0.0,3147.192138671875,0.8902231454849243,1.0,0.0,3.0,1.0,0.0
18124440,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7263187170028687,0.2960888147354126,0.271872341632843,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8427863717079163,0.4725150167942047,0.4524486362934112,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.8797060251235962,0.5561856031417847,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7519044876098633,0.3316610455513,0.3198225200176239,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6082639694213867,0.1716487556695938,0.8010959625244141,284.9903869628906,284.95001220703125,297.735107421875,290.8394775390625,297.17510986328125,296.990234375,284.98944091796875,1.0,0.5869657397270203,0.3508537411689758,0.3508537411689758,1.0,1.0,-2.8832695484161377,0.7138996720314026,2.169369697570801,0.0646113902330398,0.8838394284248352,0.8838394284248352,0.0,205.8703155517578,190.0,41342.67578125,0.0,2377.63525390625,1.0,280.6399230957031,283.4920959472656,293.7904663085937,296.4473571777344,293.1499938964844,293.1499938964844,280.95001220703125,33872.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725993037223816,1.0,0.0,0.0,3.4646687507629395,3.464694261550904,8.009708949430205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.3466796875,0.0,1470.61865234375,1895.4371337890625,0.0,3147.192138671875,0.8902231454849243,1.0,0.0,3.0,1.0,0.0
18124500,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7262016534805298,0.2950249016284942,0.2708311378955841,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8426780700683594,0.470829576253891,0.450768232345581,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9990000128746032,0.8783706426620483,0.5543447732925415,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.7518172264099121,0.3305026888847351,0.3186490535736084,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.6077202558517456,0.1706822514533996,0.7964516282081604,285.08123779296875,284.95001220703125,297.7036437988281,290.8212585449219,297.1672058105469,296.9897766113281,285.08349609375,1.0,0.5843246579170227,0.3514580130577087,0.3514580130577087,1.0,1.0,-2.87080454826355,0.7115294337272644,2.1592750549316406,0.0651398822665214,0.9717636704444884,0.9717636704444884,0.0,204.4034881591797,190.0,40510.87890625,0.0,2348.376708984375,1.0,280.8948669433594,283.6069030761719,293.7447204589844,296.2901916503906,293.1499938964844,293.1499938964844,280.95001220703125,30979.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635193705558777,1.0,0.0,0.0,3.560153722763061,3.5601799488067627,8.457282092422247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.1962890625,0.0,1560.662109375,1895.4371337890625,0.0,3062.01611328125,0.9112881422042848,1.0,0.0,3.0,1.0,0.0
18124560,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7268998622894287,0.293975681066513,0.2698486447334289,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8435243964195251,0.4691624045372009,0.4491579532623291,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.8774871826171875,0.5506184101104736,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7525910139083862,0.3293640613555908,0.3175190389156341,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6079347133636475,0.169741153717041,0.7918775081634521,285.05987548828125,284.95001220703125,297.6723937988281,290.8031005859375,297.16015625,296.9906311035156,285.05596923828125,1.0,0.5809946060180664,0.3519871830940246,0.3519871830940246,1.0,1.0,-2.8563568592071533,0.7083300948143005,2.148026943206787,0.0651838034391403,0.9991241693496704,0.9991241693496704,0.0,201.84347534179688,193.0,40480.82421875,0.0,2310.557861328125,1.0,280.9415588378906,283.5814208984375,293.7550354003906,296.344970703125,293.1499938964844,293.1499938964844,280.6499938964844,30545.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599216938018799,1.0,0.0,0.0,3.671734571456909,3.671761989593506,8.995717735160724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.48828125,0.0,1693.941650390625,1895.4371337890625,0.0,3028.2705078125,0.9354262948036194,1.0,0.0,3.0,1.0,0.0
18124620,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7250122427940369,0.2906359732151031,0.2671772837638855,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8415446281433105,0.464509904384613,0.4451505541801452,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.8733760118484497,0.5497700572013855,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7508247494697571,0.3261065483093261,0.3147235214710235,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6054601669311523,0.167325273156166,0.7817515730857849,284.86798095703125,284.95001220703125,297.6106262207031,290.76715087890625,297.14013671875,296.984130859375,284.8692932128906,1.0,0.5775057673454285,0.3530454635620117,0.3530454635620117,1.0,1.0,-2.8317742347717285,0.7032557129859924,2.128518581390381,0.0654814392328262,0.8559929728507996,0.8559929728507996,0.0,200.46299743652344,196.0,41047.44921875,0.0,2261.345947265625,1.0,280.6568298339844,283.3783569335937,293.8090515136719,296.50811767578125,293.1499938964844,293.1499938964844,280.95001220703125,38775.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732017278671265,1.0,0.0,0.0,3.601846694946289,3.601874589920044,8.656527938910585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.08203125,0.0,1668.311767578125,1895.4371337890625,0.0,3152.842529296875,0.9249849915504456,1.0,0.0,3.0,1.0,0.0
18124680,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7250122427940369,0.2906359732151031,0.2671772837638855,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8415446281433105,0.464509904384613,0.4451505541801452,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9990000128746032,0.8733760118484497,0.5497700572013855,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7508247494697571,0.3261065483093261,0.3147235214710235,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6054601669311523,0.167325273156166,0.7817515730857849,284.86798095703125,284.95001220703125,297.6106262207031,290.76715087890625,297.14013671875,296.984130859375,284.8692932128906,1.0,0.5775057673454285,0.3530454635620117,0.3530454635620117,1.0,1.0,-2.8317742347717285,0.7032557129859924,2.128518581390381,0.0654814392328262,0.8559929728507996,0.8559929728507996,0.0,200.46299743652344,196.0,41047.44921875,0.0,2261.345947265625,1.0,280.6568298339844,283.3783569335937,293.8090515136719,296.50811767578125,293.1499938964844,293.1499938964844,280.95001220703125,38775.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732017278671265,1.0,0.0,0.0,3.601846694946289,3.601874589920044,8.656527938910585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.08203125,0.0,1668.311767578125,1895.4371337890625,0.0,3152.842529296875,0.9249849915504456,1.0,0.0,3.0,1.0,0.0
18124740,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7220514416694641,0.2880374491214752,0.2646237015724182,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.838255763053894,0.4605743587017059,0.441212922334671,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.8693370223045349,0.5517235994338989,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7478333711624146,0.3232987523078918,0.3119223117828369,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.601757824420929,0.1650969833135604,0.771465539932251,284.99237060546875,284.95001220703125,297.54998779296875,290.73175048828125,297.1233215332031,296.9814758300781,284.9910888671875,1.0,0.575218141078949,0.3541037440299988,0.3541037440299988,1.0,1.0,-2.810584545135498,0.6992270350456238,2.111357450485229,0.0660543888807296,0.9473239779472352,0.9473239779472352,0.0,200.7271423339844,184.0,39977.19140625,0.0,2226.461181640625,1.0,280.9419250488281,283.5282592773437,293.69696044921875,296.27423095703125,293.1499938964844,293.1499938964844,280.6499938964844,33508.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620632290840149,1.0,0.0,0.0,3.6954634189605713,3.695491552352905,9.112364409702424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.1064453125,0.0,1746.43994140625,1895.4371337890625,0.0,3048.35693359375,0.9433372616767884,1.0,0.0,3.0,1.0,0.0
18124800,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7220514416694641,0.2880374491214752,0.2646237015724182,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.838255763053894,0.4605743587017059,0.441212922334671,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.8693370223045349,0.5517235994338989,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7478333711624146,0.3232987523078918,0.3119223117828369,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.601757824420929,0.1650969833135604,0.771465539932251,284.99237060546875,284.95001220703125,297.54998779296875,290.73175048828125,297.1233215332031,296.9814758300781,284.9910888671875,1.0,0.575218141078949,0.3541037440299988,0.3541037440299988,1.0,1.0,-2.810584545135498,0.6992270350456238,2.111357450485229,0.0660543888807296,0.9473239779472352,0.9473239779472352,0.0,200.7271423339844,184.0,39977.19140625,0.0,2226.461181640625,1.0,280.9419250488281,283.5282592773437,293.69696044921875,296.27423095703125,293.1499938964844,293.1499938964844,280.6499938964844,33508.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620632290840149,1.0,0.0,0.0,3.6954634189605713,3.695491552352905,9.112364409702424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.1064453125,0.0,1746.43994140625,1895.4371337890625,0.0,3048.35693359375,0.9433372616767884,1.0,0.0,3.0,1.0,0.0
18124860,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7216658592224121,0.2847434282302856,0.2618066072463989,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8380854725837708,0.4558975398540497,0.4369787275791168,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.863968551158905,0.5467826724052429,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7476277947425842,0.3199509680271148,0.3088619410991668,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.6004840135574341,0.1625643223524093,0.7601828575134277,284.8608093261719,284.95001220703125,297.4906921386719,290.6971130371094,297.1058959960937,296.9777526855469,284.8631591796875,1.0,0.5687695741653442,0.3553032875061035,0.3553032875061035,1.0,1.0,-2.7789535522460938,0.6921219229698181,2.086831569671631,0.0661989524960517,0.8182408809661865,0.8182408809661865,0.0,196.91622924804688,172.0,40125.36328125,0.0,2155.2177734375,1.0,280.6576843261719,283.3946533203125,293.72247314453125,296.3721008300781,293.1499938964844,293.1499938964844,280.95001220703125,41685.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716109395027161,1.0,0.0,0.0,3.499030351638794,3.49905776977539,8.169372449629009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.55419921875,0.0,1566.0037841796875,1895.4371337890625,0.0,3137.921630859375,0.904422640800476,1.0,0.0,3.0,1.0,0.0
18124920,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7216658592224121,0.2847434282302856,0.2618066072463989,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8380854725837708,0.4558975398540497,0.4369787275791168,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.863968551158905,0.5467826724052429,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7476277947425842,0.3199509680271148,0.3088619410991668,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.6004840135574341,0.1625643223524093,0.7601828575134277,284.8608093261719,284.95001220703125,297.4906921386719,290.6971130371094,297.1058959960937,296.9777526855469,284.8631591796875,1.0,0.5687695741653442,0.3553032875061035,0.3553032875061035,1.0,1.0,-2.7789535522460938,0.6921219229698181,2.086831569671631,0.0661989524960517,0.8182408809661865,0.8182408809661865,0.0,196.91622924804688,172.0,40125.36328125,0.0,2155.2177734375,1.0,280.6576843261719,283.3946533203125,293.72247314453125,296.3721008300781,293.1499938964844,293.1499938964844,280.95001220703125,41685.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716109395027161,1.0,0.0,0.0,3.499030351638794,3.49905776977539,8.169372449629009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.55419921875,0.0,1566.0037841796875,1895.4371337890625,0.0,3137.921630859375,0.904422640800476,1.0,0.0,3.0,1.0,0.0
18124980,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7237206697463989,0.2822918891906738,0.2591609060764313,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8406975269317627,0.4520657360553741,0.4328989684581756,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.861764669418335,0.5363470911979675,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7498855590820312,0.3171754777431488,0.3058429956436157,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6013568043708801,0.1603368520736694,0.7486098408699036,284.9784851074219,284.95001220703125,297.43292236328125,290.66339111328125,297.0909118652344,296.9768981933594,284.9770202636719,1.0,0.5598756670951843,0.3565028011798858,0.3565028011798858,1.0,1.0,-2.7407944202423096,0.6828552484512329,2.057939052581787,0.0654136165976524,0.8992159962654114,0.8992159962654114,0.0,189.993408203125,175.0,38843.80078125,0.0,2060.249267578125,1.0,280.9410095214844,283.5408935546875,293.60986328125,296.12164306640625,293.1499938964844,293.1499938964844,281.25,34510.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856568455696106,1.0,0.0,0.0,3.571419239044189,3.571446180343628,8.510889983881498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.31982421875,0.0,1599.94140625,1895.4371337890625,0.0,2996.826416015625,0.9153315424919128,1.0,0.0,3.0,1.0,0.0
18125040,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7237206697463989,0.2822918891906738,0.2591609060764313,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8406975269317627,0.4520657360553741,0.4328989684581756,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,0.861764669418335,0.5363470911979675,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7498855590820312,0.3171754777431488,0.3058429956436157,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6013568043708801,0.1603368520736694,0.7486098408699036,284.9784851074219,284.95001220703125,297.43292236328125,290.66339111328125,297.0909118652344,296.9768981933594,284.9770202636719,1.0,0.5598756670951843,0.3565028011798858,0.3565028011798858,1.0,1.0,-2.7407944202423096,0.6828552484512329,2.057939052581787,0.0654136165976524,0.8992159962654114,0.8992159962654114,0.0,189.993408203125,175.0,38843.80078125,0.0,2060.249267578125,1.0,280.9410095214844,283.5408935546875,293.60986328125,296.12164306640625,293.1499938964844,293.1499938964844,281.25,34510.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856568455696106,1.0,0.0,0.0,3.571419239044189,3.571446180343628,8.510889983881498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.31982421875,0.0,1599.94140625,1895.4371337890625,0.0,2996.826416015625,0.9153315424919128,1.0,0.0,3.0,1.0,0.0
18125100,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7242056727409363,0.2812414467334747,0.2580805420875549,296.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8412914276123047,0.4503485560417175,0.4311291873455047,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9990000128746032,0.861519992351532,0.5329607725143433,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.750382125377655,0.3159335255622864,0.3045405447483063,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6012773513793945,0.1593486219644546,0.7436171770095825,285.0775146484375,284.95001220703125,297.4046936035156,290.6469116210937,297.0845031738281,296.9776611328125,285.0815734863281,1.0,0.5569170117378235,0.3571025729179382,0.3571025729179382,1.0,1.0,-2.7257227897644043,0.6795004606246948,2.04622220993042,0.0652605444192886,0.989167332649231,0.989167332649231,0.0,187.67095947265625,175.0,37879.625,0.0,2025.2900390625,1.0,281.1981811523437,283.6692810058594,293.5574951171875,295.94659423828125,293.1499938964844,293.1499938964844,281.25,31746.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457790017127991,1.0,0.0,0.0,3.6503093242645264,3.650336742401123,8.891041147762735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.48681640625,0.0,1676.1055908203125,1895.4371337890625,0.0,2895.7529296875,0.9329378604888916,1.0,0.0,3.0,1.0,0.0
18125160,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.724296510219574,0.2802531719207763,0.2571673989295959,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8413694500923157,0.4487126767635345,0.4295563995838165,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9990000128746032,0.8612678647041321,0.5308606028556824,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7504200339317322,0.3147520124912262,0.3033882677555084,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6008312702178955,0.1584210395812988,0.7392004132270813,285.06915283203125,284.95001220703125,297.3768920898437,290.6307067871094,297.0789794921875,296.9793701171875,285.0665588378906,1.0,0.5545879602432251,0.3578319251537323,0.3578319251537323,1.0,1.0,-2.713515281677246,0.6773624420166016,2.0361528396606445,0.0657802671194076,1.0,1.0,0.0,186.13758850097656,178.0,37786.0859375,0.0,1998.81982421875,1.0,281.24200439453125,283.6565246582031,293.567626953125,295.9940490722656,293.1499938964844,293.1499938964844,280.95001220703125,31575.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404898047447205,1.0,0.0,0.0,3.744203805923462,3.744232416152954,9.354320695820206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.47119140625,0.0,1794.795166015625,1895.4371337890625,0.0,2846.29150390625,0.9529713988304138,1.0,0.0,3.0,1.0,0.0
18125220,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7222073078155518,0.2770136892795563,0.2546132504940033,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.839124321937561,0.4441213607788086,0.4256296753883362,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8573981523513794,0.5304860472679138,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7483256459236145,0.3114180862903595,0.3005355894565582,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.597977340221405,0.1560368537902832,0.7292868494987488,284.8694152832031,284.95001220703125,297.32281494140625,290.59930419921875,297.06414794921875,296.97735595703125,284.8701477050781,1.0,0.5512301325798035,0.3592906296253204,0.3592906296253204,1.0,1.0,-2.6899375915527344,0.6733472943305969,2.016590118408203,0.0670075640082359,0.8756797909736633,0.8756797909736633,0.0,185.10655212402344,181.0,38421.81640625,0.0,1957.11572265625,1.0,280.9563903808594,283.4421691894531,293.6352844238281,296.168701171875,293.1499938964844,293.1499938964844,281.25,38391.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525580167770386,1.0,0.0,0.0,3.692127704620361,3.692156791687012,9.095922450796934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.05517578125,0.0,1779.1314697265625,1895.4371337890625,0.0,2959.235595703125,0.9454739093780518,1.0,0.0,3.0,1.0,0.0
18125280,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7222073078155518,0.2770136892795563,0.2546132504940033,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.839124321937561,0.4441213607788086,0.4256296753883362,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.8573981523513794,0.5304860472679138,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7483256459236145,0.3114180862903595,0.3005355894565582,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.597977340221405,0.1560368537902832,0.7292868494987488,284.8694152832031,284.95001220703125,297.32281494140625,290.59930419921875,297.06414794921875,296.97735595703125,284.8701477050781,1.0,0.5512301325798035,0.3592906296253204,0.3592906296253204,1.0,1.0,-2.6899375915527344,0.6733472943305969,2.016590118408203,0.0670075640082359,0.8756797909736633,0.8756797909736633,0.0,185.10655212402344,181.0,38421.81640625,0.0,1957.11572265625,1.0,280.9563903808594,283.4421691894531,293.6352844238281,296.168701171875,293.1499938964844,293.1499938964844,281.25,38391.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525580167770386,1.0,0.0,0.0,3.692127704620361,3.692156791687012,9.095922450796934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.05517578125,0.0,1779.1314697265625,1895.4371337890625,0.0,2959.235595703125,0.9454739093780518,1.0,0.0,3.0,1.0,0.0
18125340,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7189655303955078,0.2744038105010986,0.2520520091056824,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8355573415756226,0.4401303231716156,0.4216440618038177,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8531268239021301,0.5327085256576538,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7450107932090759,0.3084660470485687,0.2976019978523254,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.5938060879707336,0.1537705361843109,0.7188867926597595,285.0052490234375,284.95001220703125,297.2708435058594,290.5692749023437,297.051025390625,296.9768981933594,285.0034484863281,1.0,0.5490447878837585,0.3607493638992309,0.3607493638992309,1.0,1.0,-2.6687116622924805,0.6700471043586731,1.998664617538452,0.0683335065841674,0.9782980680465698,0.9782980680465698,0.0,185.51373291015625,184.0,37323.5,0.0,1926.16259765625,1.0,281.243408203125,283.6030578613281,293.52740478515625,295.941162109375,293.1499938964844,293.1499938964844,280.95001220703125,33357.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400665521621704,1.0,0.0,0.0,3.782785415649414,3.782814741134644,9.548093657940626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.6494140625,0.0,1859.5921630859373,1895.4371337890625,0.0,2842.3369140625,0.9633959531784058,1.0,0.0,3.0,1.0,0.0
18125400,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7189655303955078,0.2744038105010986,0.2520520091056824,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8355573415756226,0.4401303231716156,0.4216440618038177,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.8531268239021301,0.5327085256576538,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7450107932090759,0.3084660470485687,0.2976019978523254,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.5938060879707336,0.1537705361843109,0.7188867926597595,285.0052490234375,284.95001220703125,297.2708435058594,290.5692749023437,297.051025390625,296.9768981933594,285.0034484863281,1.0,0.5490447878837585,0.3607493638992309,0.3607493638992309,1.0,1.0,-2.6687116622924805,0.6700471043586731,1.998664617538452,0.0683335065841674,0.9782980680465698,0.9782980680465698,0.0,185.51373291015625,184.0,37323.5,0.0,1926.16259765625,1.0,281.243408203125,283.6030578613281,293.52740478515625,295.941162109375,293.1499938964844,293.1499938964844,280.95001220703125,33357.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400665521621704,1.0,0.0,0.0,3.782785415649414,3.782814741134644,9.548093657940626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.6494140625,0.0,1859.5921630859373,1895.4371337890625,0.0,2842.3369140625,0.9633959531784058,1.0,0.0,3.0,1.0,0.0
18125460,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7148312330245972,0.2710986733436584,0.2494318187236786,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.831106960773468,0.4354332387447357,0.4175881147384643,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.8462658524513245,0.5367022156715393,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7409120202064514,0.3049763143062591,0.2946150302886963,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.5887606739997864,0.151195079088211,0.7083649039268494,284.85211181640625,284.95001220703125,297.22119140625,290.54083251953125,297.0360107421875,296.9732971191406,284.85504150390625,1.0,0.5476742386817932,0.3620613515377044,0.3620613515377044,1.0,1.0,-2.649258136749268,0.6669174432754517,1.9823408126831048,0.0695473253726959,0.8376603126525879,0.8376603126525879,0.0,186.92840576171875,172.0,37679.1328125,0.0,1902.8294677734373,1.0,280.9564819335937,283.44537353515625,293.5694274902344,296.0630798339844,293.1499938964844,293.1499938964844,281.25,41439.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503308892250061,1.0,0.0,0.0,3.612029075622559,3.61205792427063,8.705541745257506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.130859375,0.0,1700.6021728515625,1895.4371337890625,0.0,2938.369873046875,0.9296413064002992,1.0,0.0,3.0,1.0,0.0
18125520,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7148312330245972,0.2710986733436584,0.2494318187236786,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.831106960773468,0.4354332387447357,0.4175881147384643,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.8462658524513245,0.5367022156715393,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7409120202064514,0.3049763143062591,0.2946150302886963,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.5887606739997864,0.151195079088211,0.7083649039268494,284.85211181640625,284.95001220703125,297.22119140625,290.54083251953125,297.0360107421875,296.9732971191406,284.85504150390625,1.0,0.5476742386817932,0.3620613515377044,0.3620613515377044,1.0,1.0,-2.649258136749268,0.6669174432754517,1.9823408126831048,0.0695473253726959,0.8376603126525879,0.8376603126525879,0.0,186.92840576171875,172.0,37679.1328125,0.0,1902.8294677734373,1.0,280.9564819335937,283.44537353515625,293.5694274902344,296.0630798339844,293.1499938964844,293.1499938964844,281.25,41439.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503308892250061,1.0,0.0,0.0,3.612029075622559,3.61205792427063,8.705541745257506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.130859375,0.0,1700.6021728515625,1895.4371337890625,0.0,2938.369873046875,0.9296413064002992,1.0,0.0,3.0,1.0,0.0
18125580,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7141246199607849,0.2685565650463104,0.2468196600675583,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8305596709251404,0.4315525591373443,0.4135856032371521,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.840859591960907,0.5326855182647705,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7402099967002869,0.3019877970218658,0.2915240824222564,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.5867146253585815,0.1488091200590133,0.6967988610267639,284.9897766113281,284.95001220703125,297.1741027832031,290.5140991210937,297.0230712890625,296.9718017578125,284.9883117675781,1.0,0.5417140126228333,0.363373339176178,0.363373339176178,1.0,1.0,-2.618882656097412,0.6601172685623169,1.9587652683258057,0.069631814956665,0.9333103895187378,0.9333103895187378,0.0,183.77883911132807,160.0,36477.859375,0.0,1842.9813232421875,1.0,281.24188232421875,283.6082763671875,293.46014404296875,295.8238525390625,293.1499938964844,293.1499938964844,280.95001220703125,34216.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350562453269958,1.0,0.0,0.0,3.685208559036255,3.685236930847168,9.061861874215538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.25244140625,0.0,1738.6920166015625,1895.4371337890625,0.0,2795.562744140625,0.9415276646614076,1.0,0.0,3.0,1.0,0.0
18125640,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7141246199607849,0.2685565650463104,0.2468196600675583,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8305596709251404,0.4315525591373443,0.4135856032371521,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.840859591960907,0.5326855182647705,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7402099967002869,0.3019877970218658,0.2915240824222564,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.5867146253585815,0.1488091200590133,0.6967988610267639,284.9897766113281,284.95001220703125,297.1741027832031,290.5140991210937,297.0230712890625,296.9718017578125,284.9883117675781,1.0,0.5417140126228333,0.363373339176178,0.363373339176178,1.0,1.0,-2.618882656097412,0.6601172685623169,1.9587652683258057,0.069631814956665,0.9333103895187378,0.9333103895187378,0.0,183.77883911132807,160.0,36477.859375,0.0,1842.9813232421875,1.0,281.24188232421875,283.6082763671875,293.46014404296875,295.8238525390625,293.1499938964844,293.1499938964844,280.95001220703125,34216.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350562453269958,1.0,0.0,0.0,3.685208559036255,3.685236930847168,9.061861874215538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.25244140625,0.0,1738.6920166015625,1895.4371337890625,0.0,2795.562744140625,0.9415276646614076,1.0,0.0,3.0,1.0,0.0
18125700,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7148808836936951,0.2670580744743347,0.2455774247646331,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.831477701663971,0.429356038570404,0.4116377234458923,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9990000128746032,0.838361382484436,0.5282964706420898,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7409235835075378,0.300326406955719,0.2900152206420898,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.5867253541946411,0.1475590318441391,0.691089928150177,284.8479309082031,284.95001220703125,297.15155029296875,290.50146484375,297.0165405273437,296.9706726074219,284.84039306640625,1.0,0.5376924872398376,0.3640293180942535,0.3640293180942535,1.0,1.0,-2.601107597351074,0.6558360457420349,1.9452714920043943,0.0693621933460235,0.8307653069496155,0.8307653069496155,0.0,180.8904571533203,160.0,37012.12109375,0.0,1803.8663330078125,1.0,280.9970092773437,283.4457702636719,293.5212707519531,296.007080078125,293.1499938964844,293.1499938964844,280.95001220703125,39221.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408215641975403,1.0,0.0,0.0,3.6263210773468018,3.626349449157715,8.774568414082751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.65771484375,0.0,1701.9359130859375,1895.4371337890625,0.0,2849.392333984375,0.9287013411521912,1.0,0.0,3.0,1.0,0.0
18125760,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7156277298927307,0.26536425948143,0.2440013438463211,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8325169086456299,0.4269609153270721,0.4093267917633056,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.835913360118866,0.5232263803482056,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7417295575141907,0.2984969615936279,0.2882315218448639,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.5868062973022461,0.1462158113718032,0.6846992373466492,284.85662841796875,284.95001220703125,297.1297302246094,290.48931884765625,297.0094299316406,296.9685363769531,284.8601379394531,1.0,0.533064067363739,0.364766389131546,0.364766389131546,1.0,1.0,-2.580527067184448,0.6507892608642578,1.9297378063201904,0.0689405277371406,0.801163911819458,0.801163911819458,0.0,177.58010864257812,163.0,36430.05859375,0.0,1759.301025390625,1.0,280.9577331542969,283.48162841796875,293.5026550292969,295.9245300292969,293.1499938964844,293.1499938964844,281.25,43052.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422866463661194,1.0,0.0,0.0,3.442598819732666,3.4426257610321045,7.907990493549732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.58740234375,0.0,1510.51416015625,1895.4371337890625,0.0,2863.086669921875,0.8927789330482483,1.0,0.0,3.0,1.0,0.0
18125820,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7152860760688782,0.2629694640636444,0.2415323555469513,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8322850465774536,0.423158049583435,0.4054173231124878,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.8331623077392578,0.5186928510665894,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7412876486778259,0.2955675423145294,0.2851908206939697,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5850542783737183,0.1439676135778427,0.6735994815826416,284.9870300292969,284.95001220703125,297.0882873535156,290.4665832519531,296.9993591308594,296.9689636230469,284.9859619140625,1.0,0.5276927947998047,0.366240531206131,0.366240531206131,1.0,1.0,-2.550408840179444,0.6443363428115845,1.9060726165771484,0.0689875781536102,0.8918816447257996,0.8918816447257996,0.0,174.24288940429688,166.0,35306.58203125,0.0,1701.7423095703125,1.0,281.2405090332031,283.6356811523437,293.3993225097656,295.6882629394531,293.1499938964844,293.1499938964844,281.54998779296875,34309.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242725729942322,1.0,0.0,0.0,3.523033380508423,3.523059606552124,8.281838859147683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.1943359375,0.0,1541.0399169921875,1895.4371337890625,0.0,2695.196533203125,0.9040911197662354,1.0,0.0,3.0,1.0,0.0
18125880,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7152860760688782,0.2629694640636444,0.2415323555469513,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8322850465774536,0.423158049583435,0.4054173231124878,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.8331623077392578,0.5186928510665894,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7412876486778259,0.2955675423145294,0.2851908206939697,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5850542783737183,0.1439676135778427,0.6735994815826416,284.9870300292969,284.95001220703125,297.0882873535156,290.4665832519531,296.9993591308594,296.9689636230469,284.9859619140625,1.0,0.5276927947998047,0.366240531206131,0.366240531206131,1.0,1.0,-2.550408840179444,0.6443363428115845,1.9060726165771484,0.0689875781536102,0.8918816447257996,0.8918816447257996,0.0,174.24288940429688,166.0,35306.58203125,0.0,1701.7423095703125,1.0,281.2405090332031,283.6356811523437,293.3993225097656,295.6882629394531,293.1499938964844,293.1499938964844,281.54998779296875,34309.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242725729942322,1.0,0.0,0.0,3.523033380508423,3.523059606552124,8.281838859147683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.1943359375,0.0,1541.0399169921875,1895.4371337890625,0.0,2695.196533203125,0.9040911197662354,1.0,0.0,3.0,1.0,0.0
18125940,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.7139685153961182,0.0,0.2396385222673416,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.8307383060455322,0.0,0.4020972847938537,296.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.0,0.5175307393074036,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.7397409081459045,0.0,0.2826553881168365,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.5823935866355896,0.0,0.664359450340271,285.088134765625,294.1499938964844,297.04998779296875,290.4460754394531,296.991943359375,296.9719543457031,285.0856018066406,0.0,0.0,0.3677146732807159,0.3677146732807159,1.0,1.0,-2.528594255447388,0.6405718326568604,1.888022541999817,0.0700114220380783,0.0,0.0,0.0,172.92349243164062,60.0,34388.24609375,0.0,1665.4869384765625,0.0,281.5419311523437,283.75616455078125,293.37420654296875,295.5867614746094,293.1499938964844,293.1499938964844,278.1499938964844,31098.056640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7157256603240967,3.715753555297852,9.212564577865124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1754.1585693359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
