time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126000,296.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.7139685153961182,0.0,0.2396385222673416,296.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.8307383060455322,0.0,0.4020972847938537,296.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.9990000128746032,0.0,0.5175307393074036,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.7397409081459045,0.0,0.2826553881168365,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.5823935866355896,0.0,0.664359450340271,285.088134765625,294.1499938964844,297.04998779296875,290.4460754394531,296.991943359375,296.9719543457031,285.0856018066406,0.0,0.0,0.3677146732807159,0.3677146732807159,1.0,1.0,-2.528594255447388,0.6405718326568604,1.888022541999817,0.0700114220380783,0.0,0.0,0.0,172.92349243164062,60.0,34388.24609375,0.0,1665.4869384765625,0.0,281.5419311523437,283.75616455078125,293.37420654296875,295.5867614746094,293.1499938964844,293.1499938964844,278.1499938964844,31098.056640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7157256603240967,3.715753555297852,9.212564577865124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1754.1585693359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,0.000428783125244,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.4281750917434692,0.0,0.0004515311156865,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.4281750917434692,0.0,0.000333499192493,297.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0132387559860944,0.0,0.0004515300097409,297.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0021418314427137,288.2702941894531,294.1499938964844,297.029052734375,290.4346923828125,295.1579895019531,296.9228820800781,284.0978088378906,0.0,0.0,0.283726692199707,0.283726692199707,1.0,1.0,-0.0149731133133172,0.0030906142201274,0.0118824997916817,-0.0243161972612142,0.0,0.0,0.0,-0.0818880870938301,60.0,1704.1436767578125,0.0,-1.4234684613256832e-06,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,1.1600786820054057e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043973353018489e-13,1.1046077382859469e-13,4.869611232123908e-19,5.856265992976173e-12,5.856252115188365e-12,1.4067839170993415e-17,0.0,0.0,-0.0,0.0,0.0,2.76682707314502e-23,1.0851693800739198e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.0009253087919205,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,0.0015083497855812,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,0.0007967643905431,297.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,0.0010821984615176,297.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,0.0027265311218798,288.3559875488281,294.1499938964844,297.0133361816406,290.4256591796875,295.2422180175781,296.9029541015625,283.6766357421875,0.0,0.0,0.2206287980079651,0.2206287980079651,1.0,1.0,-0.0072617637924849,0.0011676697758957,0.0060940939001739,-0.0178084820508956,0.0,0.0,0.0,-0.0409793704748153,60.0,799.4251708984375,0.0,-4.865998107561609e-06,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7686900903796618e-27,2.142630574311832e-27,2.5172383974836308e-30,5.2525116901086335e-18,5.248566452177061e-18,3.9452096587968216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.45790743571706e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.876851981971412e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,7.136983185773715e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.94292859104462e-05,297.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0004753762041218,288.114013671875,294.1499938964844,296.9766540527344,290.40313720703125,295.3232727050781,296.89044189453125,283.4044494628906,0.0,0.0,0.0735429376363754,0.0735429376363754,1.0,1.0,0.0009841823484748,1.4033043044037186e-05,-0.0009982154006138,-0.0177495349198579,0.0,0.0,0.0,0.0020238324068486,60.0,140.42791748046875,-0.0,-6.921450790287055e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2868980743011366e-38,2.702845777726365e-38,1.5547730161629102e-38,4.0997207772112625e-21,1.9339302987421138e-21,2.165790276520757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411376953125,0.0,0.0,9.45790743571706e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.876851981971412e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,7.136983185773715e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.94292859104462e-05,297.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0004753762041218,288.114013671875,294.1499938964844,296.9766540527344,290.40313720703125,295.3232727050781,296.89044189453125,283.4044494628906,0.0,0.0,0.0735429376363754,0.0735429376363754,1.0,1.0,0.0009841823484748,1.4033043044037186e-05,-0.0009982154006138,-0.0177495349198579,0.0,0.0,0.0,0.0020238324068486,60.0,140.42791748046875,-0.0,-6.921450790287055e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2868980743011366e-38,2.702845777726365e-38,1.5547730161629102e-38,4.0997207772112625e-21,1.9339302987421138e-21,2.165790276520757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.718084038468078e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,0.0001023168661049,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,7.553312025265768e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.000102332305687,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0004855019215028,287.9282531738281,294.1499938964844,296.9583435058594,290.3911437988281,295.2984313964844,296.8070983886719,283.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,0.0039058648981153,9.18197340382676e-09,-0.0039058739785104,-0.0173425320535898,0.0,0.0,0.0,0.017283409833908,60.0,71.14997863769531,-0.0,-7.311698624334896e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.937824002214232e-21,1.9663094921828068e-21,1.9715145100314254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.500233136350288e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.0001000426491373,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.38913076929748e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0001000422416836,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0004745494807139,287.9182434082031,294.1499938964844,296.94000244140625,290.3786926269531,295.3127136230469,296.8265686035156,283.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123618412762,7.313780692186356e-09,0.001012354507111,-0.018201695755124,0.0,0.0,0.0,-0.0084364898502826,60.0,32.20283508300781,0.0,-6.987648504264143e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934106940115929e-21,1.9670526622643974e-21,1.96705407590314e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.501994645688684e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0001000611955532,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.390501559711993e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,0.0001000607880996,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.000474637519801,287.8977966308594,294.1499938964844,296.9033203125,290.3524475097656,295.3415222167969,296.8513488769531,283.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331345308614345e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.291519165039062,0.0,-6.990218537339389e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9341057284255776e-21,1.9670528642127888e-21,1.9670528642127888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.501994645688684e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0001000611955532,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.390501559711993e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,0.0001000607880996,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.000474637519801,287.8977966308594,294.1499938964844,296.9033203125,290.3524475097656,295.3415222167969,296.8513488769531,283.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331345308614345e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,12.291519165039062,0.0,-6.990218537339389e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9341057284255776e-21,1.9670528642127888e-21,1.9670528642127888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.503195178695024e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0001000738266156,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.391434337478131e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,0.000100073426438,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.000474697590107,287.8768005371094,294.1499938964844,296.8666687011719,290.3245544433594,295.36920166015625,296.8598327636719,283.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.656895637512209,0.0,-6.991963630298417e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670528642127888e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.503195178695024e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0001000738266156,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,7.391434337478131e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,0.000100073426438,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.000474697590107,287.8768005371094,294.1499938964844,296.8666687011719,290.3245544433594,295.36920166015625,296.8598327636719,283.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.656895637512209,0.0,-6.991963630298417e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670528642127888e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.503836918156594e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0001000805787043,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.391932012978941e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0001000801785266,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.000474729691632,287.8553466796875,294.1499938964844,296.8299865722656,290.2951965332031,295.3956604003906,296.8560485839844,283.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.290175437927246,0.0,-6.992886625312168e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.503836918156594e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0001000805787043,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,7.391932012978941e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0001000801785266,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.000474729691632,287.8553466796875,294.1499938964844,296.8299865722656,290.2951965332031,295.3956604003906,296.8560485839844,283.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.290175437927246,0.0,-6.992886625312168e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.503919864073396e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0001000814445433,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,7.391996041405946e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001000810516416,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0004747339407913,287.8334045410156,294.1499938964844,296.7933349609375,290.2645263671875,295.42095947265625,296.8434753417969,283.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354797215697317e-09,0.0010127412388101,-0.0183201190084218,0.0,0.0,0.0,-0.0084589049220085,60.0,9.184338569641112,0.0,-6.99298823292338e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.503919864073396e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0001000814445433,299.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,7.391996041405946e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001000810516416,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0004747339407913,287.8334045410156,294.1499938964844,296.7933349609375,290.2645263671875,295.42095947265625,296.8434753417969,283.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354797215697317e-09,0.0010127412388101,-0.0183201190084218,0.0,0.0,0.0,-0.0084589049220085,60.0,9.184338569641112,0.0,-6.99298823292338e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.503751789452508e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,0.0001000796764856,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,7.391865074168891e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,0.0001000792835839,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0004747255879919,287.8222961425781,294.1499938964844,296.7749938964844,290.24871826171875,295.4331970214844,296.8348083496094,283.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352620734479842e-09,0.0010127226123586,-0.0183144174516201,0.0,0.0,0.0,-0.0084578255191445,60.0,9.147249221801758,0.0,-6.992731726995771e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.503444016445428e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,0.0001000764241325,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,7.391624967567623e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0001000760385068,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004747102502733,287.81109619140625,294.1499938964844,296.75665283203125,290.232666015625,295.4451904296875,296.82476806640625,283.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348693209507928e-09,0.0010126890847459,-0.0183041300624609,0.0,0.0,0.0,-0.0084558790549635,60.0,9.113140106201172,0.0,-6.99226774258932e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.502407920081168e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0001000655029201,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.390818791463971e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0001000651245703,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,0.0004746585618704,287.7884216308594,294.1499938964844,296.7200012207031,290.19976806640625,295.46832275390625,296.80145263671875,283.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.188098907470703,0.0,-6.990723022681777e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.502407920081168e-05,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0001000655029201,299.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,7.390818791463971e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,0.0001000651245703,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,0.0004746585618704,287.7884216308594,294.1499938964844,296.7200012207031,290.19976806640625,295.46832275390625,296.80145263671875,283.7787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,10.188098907470703,0.0,-6.990723022681777e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.500808664597572e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0001000486590783,299.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.389573875116184e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0001000482807285,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0004745787591673,287.76544189453125,294.1499938964844,296.6833190917969,290.166015625,295.49041748046875,296.77471923828125,283.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,14.4373779296875,0.0,-6.988350520487074e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.500808664597572e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0001000486590783,299.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.389573875116184e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0001000482807285,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0004745787591673,287.76544189453125,294.1499938964844,296.6833190917969,290.166015625,295.49041748046875,296.77471923828125,283.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,14.4373779296875,0.0,-6.988350520487074e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.498644794803111e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,0.000100025870779,299.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,7.387890946120024e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0001000254997052,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,0.0004744707839563,287.7421569824219,294.1499938964844,296.64666748046875,290.13153076171875,295.511474609375,296.7454528808594,283.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121735977008,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.460100173950195,0.0,-6.98514881491974e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.498644794803111e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,0.000100025870779,299.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,7.387890946120024e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0001000254997052,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,0.0004744707839563,287.7421569824219,294.1499938964844,296.64666748046875,290.13153076171875,295.511474609375,296.7454528808594,283.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121735977008,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.460100173950195,0.0,-6.98514881491974e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.495918493485078e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,9.999714529840276e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,7.385769276879728e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.999678150052203e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,0.0004743346653413,287.71856689453125,294.1499938964844,296.6099853515625,290.0964660644531,295.53143310546875,296.7143249511719,283.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.152822494506836,0.0,-6.981119327065245e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.495918493485078e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,9.999714529840276e-05,299.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,7.385769276879728e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,9.999678150052203e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,0.0004743346653413,287.71856689453125,294.1499938964844,296.6099853515625,290.0964660644531,295.53143310546875,296.7143249511719,283.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.152822494506836,0.0,-6.981119327065245e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,9.494335972703992e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,9.998048335546628e-05,299.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,7.384538184851408e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,9.998011228162797e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,0.0004742556484416,287.7066955566406,294.1499938964844,296.5916748046875,290.0787658691406,295.5409851074219,296.6982116699219,283.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117195779457,7.234459253879777e-09,0.0010117123601958,-0.0180049296468496,0.0,0.0,0.0,-0.0083992481231689,60.0,13.95675563812256,0.0,-6.9787837730928e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.49262612266466e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,9.996246808441356e-05,299.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,7.383208139799535e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,9.996210428653284e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,0.0004741702869068,287.6947326660156,294.1499938964844,296.5733337402344,290.0610046386719,295.55029296875,296.6818542480469,283.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115366894751,7.213072361622608e-09,0.0010115294717252,-0.0179489124566316,0.0,0.0,0.0,-0.0083886459469795,60.0,13.758390426635742,0.0,-6.976260635838116e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,9.488796786172315e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,9.992213745135814e-05,299.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,7.380228635156527e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.992178092943504e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,0.0004739790747407,287.67071533203125,294.1499938964844,296.5366516113281,290.02520751953125,295.5682067871094,296.6485290527344,284.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.367427825927734,0.0,-6.970613952717032e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,9.488796786172315e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,9.992213745135814e-05,299.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,7.380228635156527e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.992178092943504e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2848205566406,0.0,0.0,0.0004739790747407,287.67071533203125,294.1499938964844,296.5366516113281,290.02520751953125,295.5682067871094,296.6485290527344,284.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,13.367427825927734,0.0,-6.970613952717032e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,9.4844181148801e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,9.987602243199944e-05,299.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,7.376822759397328e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,9.987567318603396e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,0.0004737604176625,287.6465148925781,294.1499938964844,296.5,289.98931884765625,295.5851135253906,296.6145935058594,284.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482869165935e-09,0.0010106522822752,-0.0176802072674036,0.0,0.0,0.0,-0.0083377882838249,60.0,12.993060111999512,0.0,-6.964164356304536e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,9.4844181148801e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,9.987602243199944e-05,299.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,7.376822759397328e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,9.987567318603396e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,0.0004737604176625,287.6465148925781,294.1499938964844,296.5,289.98931884765625,295.5851135253906,296.6145935058594,284.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106593836098,7.110482869165935e-09,0.0010106522822752,-0.0176802072674036,0.0,0.0,0.0,-0.0083377882838249,60.0,12.993060111999512,0.0,-6.964164356304536e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,9.479423169977964e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,9.98234172584489e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,7.372936670435593e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,9.982306801248342e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,0.0004735109978355,287.6221618652344,294.1499938964844,296.4633483886719,289.95343017578125,295.60113525390625,296.58026123046875,284.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.635626792907717,0.0,-6.956812370617629e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,9.479423169977964e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.253662109375,0.0,0.0,9.98234172584489e-05,299.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,7.372936670435593e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590637207031,0.0,0.0,9.982306801248342e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,0.0004735109978355,287.6221618652344,294.1499938964844,296.4633483886719,289.95343017578125,295.60113525390625,296.58026123046875,284.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088335182001e-09,0.0010101187508553,-0.01751677878201,0.0,0.0,0.0,-0.0083068562671542,60.0,12.635626792907717,0.0,-6.956812370617629e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.473702812101692e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,9.976317232940346e-05,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,7.368486694758758e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.976282308343798e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,0.0004732253146357,287.59765625,294.1499938964844,296.4266662597656,289.9176940917969,295.6161499023437,296.5456237792969,284.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.297883987426758,0.0,-6.948400255168964e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.473702812101692e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,9.976317232940346e-05,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,7.368486694758758e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.976282308343798e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,0.0004732253146357,287.59765625,294.1499938964844,296.4266662597656,289.9176940917969,295.6161499023437,296.5456237792969,284.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714455202221,60.0,12.297883987426758,0.0,-6.948400255168964e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,9.470520308241248e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,9.972965199267492e-05,299.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,7.366011413978413e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,9.972931002266704e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,0.0004730663786176,287.5853576660156,294.1499938964844,296.4083251953125,289.8999328613281,295.6232604980469,296.5282592773437,284.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.936927476886012e-09,0.0010091682197526,-0.0172256156802177,0.0,0.0,0.0,-0.0082517499104142,60.0,12.136351585388184,0.0,-6.943724173424928e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,9.467155177844688e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,9.969421807909384e-05,299.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,7.363394252024591e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334899902344,0.0,0.0,9.969387610908598e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23468017578125,0.0,0.0,0.0004728983622044,287.5730285644531,294.1499938964844,296.3900146484375,289.8822326660156,295.6301574707031,296.5108642578125,284.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894929516221282e-09,0.0010088091949,-0.0171156097203493,0.0,0.0,0.0,-0.0082309301942586,60.0,11.979044914245604,0.0,-6.938782348697714e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,9.459765715291724e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,9.961639443645254e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,7.357645517913625e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.961605974240229e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,0.0004725292965304,287.54833984375,294.1499938964844,296.35333251953125,289.8472595214844,295.64324951171875,296.47607421875,284.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027055100117195e-09,0.00100802059751,-0.0168740432709455,0.0,0.0,0.0,-0.0081852106377482,60.0,11.67569637298584,0.0,-6.927937334921809e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
