time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128280,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,9.459765715291724e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,9.961639443645254e-05,299.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,7.357645517913625e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.961605974240229e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,0.0004725292965304,287.54833984375,294.1499938964844,296.35333251953125,289.8472595214844,295.64324951171875,296.47607421875,284.1862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8027055100117195e-09,0.00100802059751,-0.0168740432709455,0.0,0.0,0.0,-0.0081852106377482,60.0,11.67569637298584,0.0,-6.927937334921809e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,9.451472578803076e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20196533203125,0.0,0.0,9.952905384125188e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,7.35119465389289e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,9.952872642315924e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,0.0004721150908153,287.5235595703125,294.1499938964844,296.3166809082031,289.8128662109375,295.65545654296875,296.4413146972656,284.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699219845529569e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,11.38772964477539,0.0,-6.915777817084745e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,9.451472578803076e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20196533203125,0.0,0.0,9.952905384125188e-05,299.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,7.35119465389289e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,9.952872642315924e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,0.0004721150908153,287.5235595703125,294.1499938964844,296.3166809082031,289.8128662109375,295.65545654296875,296.4413146972656,284.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699219845529569e-09,0.0010071357246488,-0.0166029743850231,0.0,0.0,0.0,-0.0081339078024029,60.0,11.38772964477539,0.0,-6.915777817084745e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,9.442297596251592e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885681152344,0.0,0.0,9.943242912413552e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,7.344057667069137e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,9.943210170604289e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,0.0004716568510048,287.4987487792969,294.1499938964844,296.2799987792969,289.7792053222656,295.6667785644531,296.4066467285156,284.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771623179316,60.0,11.114378929138184,0.0,-6.90234003286605e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,9.442297596251592e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885681152344,0.0,0.0,9.943242912413552e-05,299.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,7.344057667069137e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.193603515625,0.0,0.0,9.943210170604289e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,0.0004716568510048,287.4987487792969,294.1499938964844,296.2799987792969,289.7792053222656,295.6667785644531,296.4066467285156,284.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754519423086e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771623179316,60.0,11.114378929138184,0.0,-6.90234003286605e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,9.43227278185077e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,9.932685497915372e-05,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971130371094,0.0,0.0,7.336260023294017e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799621582031,0.0,0.0,9.93265348370187e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0004711561778094,287.4739074707031,294.1499938964844,296.24334716796875,289.7464294433594,295.6772155761719,296.37213134765625,284.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597016624645676e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.854921340942385,0.0,-6.887675141342697e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,9.43227278185077e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,9.932685497915372e-05,299.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971130371094,0.0,0.0,7.336260023294017e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799621582031,0.0,0.0,9.93265348370187e-05,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,0.0004711561778094,287.4739074707031,294.1499938964844,296.24334716796875,289.7464294433594,295.6772155761719,296.37213134765625,284.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.4597016624645676e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.854921340942385,0.0,-6.887675141342697e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793212890625,0.0,0.0,9.426962060388178e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,9.927093924488872e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19012451171875,0.0,0.0,7.332129462156445e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730651855469,0.0,0.0,9.92706191027537e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,0.0004708909546025,287.46148681640625,294.1499938964844,296.2250061035156,289.7304077148437,295.6820983886719,296.3549499511719,284.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346753317227e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,10.730331420898438,0.0,-6.87991388303999e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17236328125,0.0,0.0,9.421462164027616e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612243652344,0.0,0.0,9.92130080703646e-05,299.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,7.327851199079305e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661682128906,0.0,0.0,9.921269520418718e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1672668457031,0.0,0.0,0.0004706162435468,287.44903564453125,294.1499938964844,296.2066650390625,289.71466064453125,295.6867980957031,296.3377990722656,284.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.60895538330078,0.0,-6.871879065784017e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,9.409936319570988e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,9.90916305454448e-05,299.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,7.318885764107108e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,9.909131767926738e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533203125,0.0,0.0,0.0004700405697803,287.4241943359375,294.1499938964844,296.1700134277344,289.6840515136719,295.6955261230469,296.3037109375,284.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457971125841,0.0,0.0,0.0,-0.0078770602121949,60.0,10.37548542022705,0.0,-6.855059808685837e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583557128906,0.0,0.0,9.409936319570988e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,9.90916305454448e-05,299.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689453125,0.0,0.0,7.318885764107108e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,9.909131767926738e-05,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533203125,0.0,0.0,0.0004700405697803,287.4241943359375,294.1499938964844,296.1700134277344,289.6840515136719,295.6955261230469,296.3037109375,284.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111178449328e-09,0.0010027054231613,-0.0152457971125841,0.0,0.0,0.0,-0.0078770602121949,60.0,10.37548542022705,0.0,-6.855059808685837e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441955566406,0.0,0.0,9.39780511544086e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333312988281,0.0,0.0,9.896387928165495e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,7.309450302273035e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381530761719,0.0,0.0,9.896357369143516e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,0.0004694346862379,287.3993835449219,294.1499938964844,296.1333312988281,289.6547546386719,295.7034606933594,296.26983642578125,284.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.154295921325684,0.0,-6.837381505420127e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441955566406,0.0,0.0,9.39780511544086e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333312988281,0.0,0.0,9.896387928165495e-05,299.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,7.309450302273035e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381530761719,0.0,0.0,9.896357369143516e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392517089844,0.0,0.0,0.0004694346862379,287.3993835449219,294.1499938964844,296.1333312988281,289.6547546386719,295.7034606933594,296.26983642578125,284.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828192311015e-09,0.0010014118161052,-0.0148494970053434,0.0,0.0,0.0,-0.0078020622022449,60.0,10.154295921325684,0.0,-6.837381505420127e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12994384765625,0.0,0.0,9.385176235809922e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,9.883088932838292e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402893066406,0.0,0.0,7.299627031898126e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,9.883058373816311e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12506103515625,0.0,0.0,0.0004688039189204,287.3746032714844,294.1499938964844,296.0966796875,289.6268920898437,295.7105712890625,296.2362670898437,284.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,9.944957733154297,0.0,-6.81900189647422e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12994384765625,0.0,0.0,9.385176235809922e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192321777344,0.0,0.0,9.883088932838292e-05,299.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402893066406,0.0,0.0,7.299627031898126e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,9.883058373816311e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12506103515625,0.0,0.0,0.0004688039189204,287.3746032714844,294.1499938964844,296.0966796875,289.6268920898437,295.7105712890625,296.2362670898437,284.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369350746274,0.0,0.0,0.0,-0.0077239884994924,60.0,9.944957733154297,0.0,-6.81900189647422e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,9.372171189170332e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050109863281,0.0,0.0,9.869392670225352e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,7.289511268027127e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,9.869362838799134e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,0.0004681543214246,287.349853515625,294.1499938964844,296.0599975585937,289.6006164550781,295.7168884277344,296.20294189453125,284.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.747106552124023,0.0,-6.800100749160265e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,9.372171189170332e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1050109863281,0.0,0.0,9.869392670225352e-05,299.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,7.289511268027127e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,9.869362838799134e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,0.0004681543214246,287.349853515625,294.1499938964844,296.0599975585937,289.6006164550781,295.7168884277344,296.20294189453125,284.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.747106552124023,0.0,-6.800100749160265e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083984375,0.0,0.0,9.36556825763546e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.862439037533476e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,7.284375169547275e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,9.86240920610726e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10357666015625,0.0,0.0,0.0004678245459217,287.3375244140625,294.1499938964844,296.0416564941406,289.5881042480469,295.7197570800781,296.1864013671875,284.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.652256965637209,0.0,-6.790514817112125e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011657714844,0.0,0.0,9.358913666801528e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,9.855431562755256e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,7.279199780896306e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,9.85540173132904e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09637451171875,0.0,0.0,0.0004674921801779,287.3251953125,294.1499938964844,296.0233459472656,289.5760498046875,295.7224426269531,296.169921875,284.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.560148239135742,0.0,-6.78086138350409e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0866394042969,0.0,0.0,9.34553172555752e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762939453125,0.0,0.0,9.841339488048106e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966186523437,0.0,0.0,7.268790795933455e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,9.84131038421765e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,0.0004668238107115,287.30059814453125,294.1499938964844,295.9866638183594,289.5533447265625,295.72723388671875,296.1371765136719,284.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.384421348571776,0.0,-6.761469251159724e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0866394042969,0.0,0.0,9.34553172555752e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0762939453125,0.0,0.0,9.841339488048106e-05,299.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966186523437,0.0,0.0,7.268790795933455e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,9.84131038421765e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,0.0004668238107115,287.30059814453125,294.1499938964844,295.9866638183594,289.5533447265625,295.72723388671875,296.1371765136719,284.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.384421348571776,0.0,-6.761469251159724e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,9.331888577435166e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06182861328125,0.0,0.0,9.826971654547378e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,7.258178811753169e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663757324219,0.0,0.0,9.826942550716922e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,0.0004661423445213,287.2760925292969,294.1499938964844,295.95001220703125,289.5326232910156,295.73126220703125,296.1047668457031,284.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207862141531905e-09,0.0009943831246346,-0.012696168385446,0.0,0.0,0.0,-0.0073945778422057,60.0,9.219136238098145,0.0,-6.74172682124663e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,9.331888577435166e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06182861328125,0.0,0.0,9.826971654547378e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,7.258178811753169e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663757324219,0.0,0.0,9.826942550716922e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,0.0004661423445213,287.2760925292969,294.1499938964844,295.95001220703125,289.5326232910156,295.73126220703125,296.1047668457031,284.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207862141531905e-09,0.0009943831246346,-0.012696168385446,0.0,0.0,0.0,-0.0073945778422057,60.0,9.219136238098145,0.0,-6.74172682124663e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,9.31743925320916e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,9.811754716793077e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,7.24693964002654e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,9.81172634055838e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05279541015625,0.0,0.0,0.0004654206277336,287.2516784667969,294.1499938964844,295.913330078125,289.5137023925781,295.734619140625,296.0726928710937,284.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027701810433882e-09,0.0009928432991728,-0.0122241722419857,0.0,0.0,0.0,-0.0073052681982517,60.0,9.063138008117676,0.0,-6.720851075669998e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,9.31743925320916e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,9.811754716793077e-05,299.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.067138671875,0.0,0.0,7.24693964002654e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,9.81172634055838e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05279541015625,0.0,0.0,0.0004654206277336,287.2516784667969,294.1499938964844,295.913330078125,289.5137023925781,295.734619140625,296.0726928710937,284.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027701810433882e-09,0.0009928432991728,-0.0122241722419857,0.0,0.0,0.0,-0.0073052681982517,60.0,9.063138008117676,0.0,-6.720851075669998e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426940917969,0.0,0.0,9.300484089180828e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,9.79390024440363e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,7.233751966850832e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,9.793871868168937e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,0.000464573764475,287.22735595703125,294.1499938964844,295.8766784667969,289.4961853027344,295.7372131347656,296.04119873046875,284.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703938692808,0.0,0.0,0.0,-0.0072004785761237,60.0,8.917827606201172,0.0,-6.696399879047021e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426940917969,0.0,0.0,9.300484089180828e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,9.79390024440363e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,7.233751966850832e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,9.793871868168937e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03814697265625,0.0,0.0,0.000464573764475,287.22735595703125,294.1499938964844,295.8766784667969,289.4961853027344,295.7372131347656,296.04119873046875,284.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816328669221548e-09,0.0009910352528095,-0.0116703938692808,0.0,0.0,0.0,-0.0072004785761237,60.0,8.917827606201172,0.0,-6.696399879047021e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,9.291479364037514e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,9.784417488845064e-05,299.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448913574219,0.0,0.0,7.226748130051419e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,9.784389840206131e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,0.0004641239938791,287.2152709960937,294.1499938964844,295.8583374023437,289.4879455566406,295.7382507324219,296.0256652832031,284.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.704072686934069e-09,0.0009900752920657,-0.0113762877881526,0.0,0.0,0.0,-0.0071448278613388,60.0,8.858660697937012,0.0,-6.6834324741194e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279541015625,0.0,0.0,9.282134851673618e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,9.774576756171882e-05,299.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,7.21947944839485e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224914550781,0.0,0.0,9.774549107532948e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234680175781,0.0,0.0,0.0004636572557501,287.20318603515625,294.1499938964844,295.8399963378906,289.48004150390625,295.7391357421875,296.0103454589844,284.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587582758119879e-09,0.0009890791261568,-0.0110710868611931,0.0,0.0,0.0,-0.0070870788767933,60.0,8.800240516662598,0.0,-6.669989005558818e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,9.262993262382224e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.0,9.754419443197548e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,7.204591383924708e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,9.754391794558614e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0004627011658158,287.1791381835937,294.1499938964844,295.8033447265625,289.4652099609375,295.7403259277344,295.9803161621094,284.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489678525077125e-09,0.0009870388312265,-0.010445911437273,0.0,0.0,0.0,-0.0069687874056398,60.0,8.688129425048828,0.0,-6.642494554398581e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132141113281,0.0,0.0,9.262993262382224e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00347900390625,0.0,0.0,9.754419443197548e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,7.204591383924708e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,9.754391794558614e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087585449219,0.0,0.0,0.0004627011658158,287.1791381835937,294.1499938964844,295.8033447265625,289.4652099609375,295.7403259277344,295.9803161621094,284.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.3489678525077125e-09,0.0009870388312265,-0.010445911437273,0.0,0.0,0.0,-0.0069687874056398,60.0,8.688129425048828,0.0,-6.642494554398581e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,9.243695967597888e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,9.734097693581134e-05,299.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0076904296875,0.0,0.0,7.189581810962409e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930725097656,0.0,0.0,9.734070772537962e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,0.0004617372760549,287.1552429199219,294.1499938964844,295.76666259765625,289.4516296386719,295.7408752441406,295.9511108398437,284.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.581778526306152,0.0,-6.614833836238176e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,9.243695967597888e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,9.734097693581134e-05,299.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0076904296875,0.0,0.0,7.189581810962409e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930725097656,0.0,0.0,9.734070772537962e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,0.0004617372760549,287.1552429199219,294.1499938964844,295.76666259765625,289.4516296386719,295.7408752441406,295.9511108398437,284.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.581778526306152,0.0,-6.614833836238176e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,9.224809764418752e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,9.714208863442764e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927673339844,0.0,0.0,7.174891652539372e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,9.714182669995353e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,0.0004607939627021,287.1315002441406,294.1499938964844,295.7300109863281,289.439208984375,295.7407531738281,295.9227294921875,284.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.481122970581055,0.0,-6.587818290881843e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,9.224809764418752e-05,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,9.714208863442764e-05,299.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927673339844,0.0,0.0,7.174891652539372e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,9.714182669995353e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,0.0004607939627021,287.1315002441406,294.1499938964844,295.7300109863281,289.439208984375,295.7407531738281,295.9227294921875,284.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729868201414774e-09,0.0009829683694988,-0.009198797866702,0.0,0.0,0.0,-0.0067328214645385,60.0,8.481122970581055,0.0,-6.587818290881843e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,9.206749382428824e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,9.695189510239288e-05,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,7.160843961173669e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,9.695163316791876e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96453857421875,0.0,0.0,0.0004598918312694,287.1078796386719,294.1499938964844,295.6933288574219,289.42791748046875,295.7400207519531,295.8951416015625,284.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478453591115555e-09,0.0009810430929064,-0.0086088916286826,0.0,0.0,0.0,-0.0066212089732289,60.0,8.386197090148926,0.0,-6.562034826629315e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96881103515625,0.0,0.0,9.206749382428824e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,9.695189510239288e-05,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,7.160843961173669e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,9.695163316791876e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96453857421875,0.0,0.0,0.0004598918312694,287.1078796386719,294.1499938964844,295.6933288574219,289.42791748046875,295.7400207519531,295.8951416015625,284.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478453591115555e-09,0.0009810430929064,-0.0086088916286826,0.0,0.0,0.0,-0.0066212089732289,60.0,8.386197090148926,0.0,-6.562034826629315e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96142578125,0.0,0.0,9.198135376209392e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521179199219,0.0,0.0,9.686118573881686e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97039794921875,0.0,0.0,7.154144259402528e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,9.686092380434276e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,0.0004594615893438,287.0961608886719,294.1499938964844,295.67498779296875,289.42266845703125,295.7393798828125,295.8816833496094,284.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.5404643661252067e-09,0.0009801252745091,-0.0083275325596332,0.0,0.0,0.0,-0.0065679769031703,60.0,8.341075897216797,0.0,-6.54975522706991e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540100097656,0.0,0.0,9.189804404741152e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,9.677345951786263e-05,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,7.147664291551337e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488525390625,0.0,0.0,9.677319758338854e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,0.0004590454918798,287.0844421386719,294.1499938964844,295.6566772460937,289.41766357421875,295.73858642578125,295.8683776855469,284.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792406344786,3.436615214624794e-09,0.0009792372584342,-0.0080554261803627,0.0,0.0,0.0,-0.0065164947882294,60.0,8.297377586364746,0.0,-6.537890584468188e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
