time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130620,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.939208984375,0.0,0.0,9.173892613034695e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,9.66058869380504e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,7.13528788764961e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341125488281,0.0,0.0,9.660563227953388e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,0.0004582506953738,287.0611572265625,294.1499938964844,295.6199951171875,289.4084167480469,295.736572265625,295.84228515625,284.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.2382474479675243e-09,0.0009775405051186,-0.0075356573797762,0.0,0.0,0.0,-0.0064181527122855,60.0,8.213544845581055,0.0,-6.515256956163284e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.939208984375,0.0,0.0,9.173892613034695e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9300842285156,0.0,0.0,9.66058869380504e-05,299.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,7.13528788764961e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341125488281,0.0,0.0,9.660563227953388e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,0.0004582506953738,287.0611572265625,294.1499938964844,295.6199951171875,289.4084167480469,295.736572265625,295.84228515625,284.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.2382474479675243e-09,0.0009775405051186,-0.0075356573797762,0.0,0.0,0.0,-0.0064181527122855,60.0,8.213544845581055,0.0,-6.515256956163284e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,9.159056207863614e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,9.644965757615864e-05,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,7.123748218873516e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,9.644940291764216e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.0004575096536427,287.0380249023437,294.1499938964844,295.5833435058594,289.40008544921875,295.7339782714844,295.81689453125,284.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053293839982984e-09,0.0009759590029716,-0.0070510311052203,0.0,0.0,0.0,-0.0063264635391533,60.0,8.135114669799805,0.0,-6.494189364048e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,9.159056207863614e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,9.644965757615864e-05,299.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331359863281,0.0,0.0,7.123748218873516e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,9.644940291764216e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,0.0004575096536427,287.0380249023437,294.1499938964844,295.5833435058594,289.40008544921875,295.7339782714844,295.81689453125,284.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053293839982984e-09,0.0009759590029716,-0.0070510311052203,0.0,0.0,0.0,-0.0063264635391533,60.0,8.135114669799805,0.0,-6.494189364048e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.144945215666668e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90069580078125,0.0,0.0,9.630105341784656e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.918212890625,0.0,0.0,7.11277243681252e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,9.630080603528768e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9055480957031,0.0,0.0,0.0004568048461806,287.0150451660156,294.1499938964844,295.5466613769531,289.39263916015625,295.7308044433594,295.7922668457031,284.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877373450616005e-09,0.0009744546259753,-0.0065900688059628,0.0,0.0,0.0,-0.0062392516992986,60.0,8.06155014038086,0.0,-6.474181901694466e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.144945215666668e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.90069580078125,0.0,0.0,9.630105341784656e-05,299.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.918212890625,0.0,0.0,7.11277243681252e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,9.630080603528768e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9055480957031,0.0,0.0,0.0004568048461806,287.0150451660156,294.1499938964844,295.5466613769531,289.39263916015625,295.7308044433594,295.7922668457031,284.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877373450616005e-09,0.0009744546259753,-0.0065900688059628,0.0,0.0,0.0,-0.0062392516992986,60.0,8.06155014038086,0.0,-6.474181901694466e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89483642578125,0.0,0.0,9.131190745392814e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,9.61562036536634e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,7.102073868736625e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,9.615595627110451e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,0.0004561178211588,286.99224853515625,294.1499938964844,295.510009765625,289.3860168457031,295.7270202636719,295.7684020996094,284.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.7058915108568726e-09,0.0009729882585816,-0.0061407331377267,0.0,0.0,0.0,-0.0061542405746877,60.0,7.992367267608643,0.0,-6.454709478020959e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89483642578125,0.0,0.0,9.131190745392814e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,9.61562036536634e-05,299.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,7.102073868736625e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,9.615595627110451e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,0.0004561178211588,286.99224853515625,294.1499938964844,295.510009765625,289.3860168457031,295.7270202636719,295.7684020996094,284.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.7058915108568726e-09,0.0009729882585816,-0.0061407331377267,0.0,0.0,0.0,-0.0061542405746877,60.0,7.992367267608643,0.0,-6.454709478020959e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.887451171875,0.0,0.0,9.124271309701726e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786926269531,0.0,0.0,9.608334221411496e-05,299.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959045410156,0.0,0.0,7.096691842889413e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825988769531,0.0,0.0,9.608309483155608e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834533691406,0.0,0.0,0.0004557722131721,286.9809265136719,294.1499938964844,295.4916687011719,289.3829650878906,295.724853515625,295.7569274902344,284.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147113934159,0.0,0.0,0.0,-0.0061114788986742,60.0,7.959735870361328,0.0,-6.444925304549542e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800964355469,0.0,0.0,9.11727111088112e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,9.600961493561044e-05,299.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88848876953125,0.0,0.0,7.091246516210958e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,9.600937482900918e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.000455422559753,286.9696655273437,294.1499938964844,295.47332763671875,289.380126953125,295.7225341796875,295.7457580566406,284.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.5323603214388864e-09,0.0009715040796436,-0.0056860246695578,0.0,0.0,0.0,-0.0060682124458253,60.0,7.927951335906982,0.0,-6.435033839125026e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653564453125,0.0,0.0,9.103024785872547e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,9.58595919655636e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,7.080165960360318e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,9.585935913491994e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,0.0004547110002022,286.9472045898437,294.1499938964844,295.4366760253906,289.3749389648437,295.7176208496094,295.7239990234375,284.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354765049616958e-09,0.0009699856163933,-0.0052206623367965,0.0,0.0,0.0,-0.0059801712632179,60.0,7.865959644317627,0.0,-6.414928321873958e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653564453125,0.0,0.0,9.103024785872547e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,9.58595919655636e-05,299.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,7.080165960360318e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,9.585935913491994e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614196777344,0.0,0.0,0.0004547110002022,286.9472045898437,294.1499938964844,295.4366760253906,289.3749389648437,295.7176208496094,295.7239990234375,284.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699879446998,2.354765049616958e-09,0.0009699856163933,-0.0052206623367965,0.0,0.0,0.0,-0.0059801712632179,60.0,7.865959644317627,0.0,-6.414928321873958e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,9.088018850889056e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,9.570157271809876e-05,299.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,7.068494596751407e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,9.57013398874551e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0004539614601526,286.9249572753906,294.1499938964844,295.3999938964844,289.370361328125,295.7121276855469,295.7038269042969,284.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.1677042383316802e-09,0.0009683860116638,-0.004730493761599,0.0,0.0,0.0,-0.005887437146157,60.0,7.807100296020508,0.0,-6.393785412228682e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85064697265625,0.0,0.0,9.088018850889056e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,9.570157271809876e-05,299.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,7.068494596751407e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459167480469,0.0,0.0,9.57013398874551e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0004539614601526,286.9249572753906,294.1499938964844,295.3999938964844,289.370361328125,295.7121276855469,295.7038269042969,284.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.1677042383316802e-09,0.0009683860116638,-0.004730493761599,0.0,0.0,0.0,-0.005887437146157,60.0,7.807100296020508,0.0,-6.393785412228682e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83599853515625,0.0,0.0,9.072370448848233e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,9.553677955409512e-05,299.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,7.05632264725864e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,9.553654672345148e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,0.0004531798476818,286.9028625488281,294.1499938964844,295.36334228515625,289.3663635253906,295.7060852050781,295.685546875,284.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726378308604353e-09,0.0009667178965173,-0.0042193443514406,0.0,0.0,0.0,-0.0057907337322831,60.0,7.750954627990723,0.0,-6.37177492990304e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83599853515625,0.0,0.0,9.072370448848233e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276062011719,0.0,0.0,9.553677955409512e-05,299.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441162109375,0.0,0.0,7.05632264725864e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,9.553654672345148e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,0.0004531798476818,286.9028625488281,294.1499938964844,295.36334228515625,289.3663635253906,295.7060852050781,295.685546875,284.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667198755778,1.9726378308604353e-09,0.0009667178965173,-0.0042193443514406,0.0,0.0,0.0,-0.0057907337322831,60.0,7.750954627990723,0.0,-6.37177492990304e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,9.0563582489267e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,9.53681519604288e-05,299.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293762207031,0.0,0.0,7.043868390610442e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167724609375,0.0,0.0,9.536792640574276e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0004523800453171,286.8810119628906,294.1499938964844,295.32666015625,289.3629150390625,295.6994934082031,295.66949462890625,284.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773038160735041e-09,0.0009650110150687,-0.0036963121965527,0.0,0.0,0.0,-0.0056917830370366,60.0,7.697383880615234,0.0,-6.349291936658119e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,9.0563582489267e-05,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,9.53681519604288e-05,299.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293762207031,0.0,0.0,7.043868390610442e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8167724609375,0.0,0.0,9.536792640574276e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0004523800453171,286.8810119628906,294.1499938964844,295.32666015625,289.3629150390625,295.6994934082031,295.66949462890625,284.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773038160735041e-09,0.0009650110150687,-0.0036963121965527,0.0,0.0,0.0,-0.0056917830370366,60.0,7.697383880615234,0.0,-6.349291936658119e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140869140625,0.0,0.0,9.048409265233204e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,9.528444934403524e-05,299.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,7.037685281829908e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095092773437,0.0,0.0,9.52842237893492e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103332519531,0.0,0.0,0.000451983010862,286.87017822265625,294.1499938964844,295.3083190917969,289.361328125,295.6959533691406,295.6627502441406,284.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.6739553077016467e-09,0.0009641637443564,-0.0034366738982498,0.0,0.0,0.0,-0.0056426632218062,60.0,7.671917915344238,-0.0,-6.338146363304986e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80682373046875,0.0,0.0,9.040551958605648e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986145019531,0.0,0.0,9.520170715404674e-05,299.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147277832031,0.0,0.0,7.031574205029756e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80224609375,0.0,0.0,9.52014815993607e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,0.0004515905457083,286.859375,294.1499938964844,295.2900085449219,289.3598937988281,295.6922607421875,295.6566162109375,284.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284062147,1.576017205628943e-09,0.0009633268346078,-0.0031800337601453,0.0,0.0,0.0,-0.0055941138416528,60.0,7.647017002105713,-0.0,-6.327138635242592e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,9.025216422742231e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,9.504020999884232e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,7.019646000117064e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,9.503998444415628e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,0.0004508245328906,286.8378601074219,294.1499938964844,295.2533264160156,289.3572692871094,295.6847839355469,295.6449890136719,284.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616930037736,1.384850567553996e-09,0.0009616916067898,-0.0026790949050337,0.0,0.0,0.0,-0.0054993415251374,60.0,7.597890377044678,-0.0,-6.305680244622637e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,9.025216422742231e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841796875,0.0,0.0,9.504020999884232e-05,299.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80010986328125,0.0,0.0,7.019646000117064e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78778076171875,0.0,0.0,9.503998444415628e-05,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,0.0004508245328906,286.8378601074219,294.1499938964844,295.2533264160156,289.3572692871094,295.6847839355469,295.6449890136719,284.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616930037736,1.384850567553996e-09,0.0009616916067898,-0.0026790949050337,0.0,0.0,0.0,-0.0054993415251374,60.0,7.597890377044678,-0.0,-6.305680244622637e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,9.006735490402207e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,9.484559268457816e-05,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,7.005271618254483e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876281738281,0.0,0.0,9.484537440584973e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0004499014467,286.8316345214844,294.1499938964844,295.2166748046875,289.35498046875,295.6761169433594,295.6351013183594,284.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574688203632,1.2524306036709731e-09,0.00105746765621,-0.0022351883817464,0.0,0.0,0.0,-0.0059208162128925,60.0,8.03294849395752,-0.0,-6.279875464088036e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,9.006735490402207e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,9.484559268457816e-05,299.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,7.005271618254483e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876281738281,0.0,0.0,9.484537440584973e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,0.0004499014467,286.8316345214844,294.1499938964844,295.2166748046875,289.35498046875,295.6761169433594,295.6351013183594,284.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574688203632,1.2524306036709731e-09,0.00105746765621,-0.0022351883817464,0.0,0.0,0.0,-0.0059208162128925,60.0,8.03294849395752,-0.0,-6.279875464088036e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,9.004428284242749e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,9.482129098614678e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940368652344,0.0,0.0,7.003476639511064e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,9.482107270741837e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0004497862246353,286.81561279296875,294.1499938964844,295.17999267578125,289.3529968261719,295.68975830078125,295.6130676269531,284.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007991794263944,9.65158730714677e-10,0.0007991784950718,-0.0017382377991452,0.0,0.0,0.0,-0.0044924379326403,60.0,6.668869495391846,-0.0,-6.276650310610421e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7856750488281,0.0,0.0,9.004428284242749e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777709960937,0.0,0.0,9.482129098614678e-05,299.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940368652344,0.0,0.0,7.003476639511064e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,9.482107270741837e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7817687988281,0.0,0.0,0.0004497862246353,286.81561279296875,294.1499938964844,295.17999267578125,289.3529968261719,295.68975830078125,295.6130676269531,284.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007991794263944,9.65158730714677e-10,0.0007991784950718,-0.0017382377991452,0.0,0.0,0.0,-0.0044924379326403,60.0,6.668869495391846,-0.0,-6.276650310610421e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,9.002408478409052e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79571533203125,0.0,0.0,9.480002336204052e-05,299.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,7.001905760262161e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,9.479981235926972e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,0.0004496853798627,286.83746337890625,294.1499938964844,295.1433410644531,289.3512268066406,295.6733093261719,295.5948791503906,284.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005697848973795,7.103896360050044e-10,0.0005697841988876,-0.0012978413142263,0.0,0.0,0.0,-0.0032240347936749,60.0,5.348262786865234,-0.0,-6.273828034863982e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,9.002408478409052e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79571533203125,0.0,0.0,9.480002336204052e-05,299.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,7.001905760262161e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,9.479981235926972e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,0.0004496853798627,286.83746337890625,294.1499938964844,295.1433410644531,289.3512268066406,295.6733093261719,295.5948791503906,284.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005697848973795,7.103896360050044e-10,0.0005697841988876,-0.0012978413142263,0.0,0.0,0.0,-0.0032240347936749,60.0,5.348262786865234,-0.0,-6.273828034863982e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,4.3971849663648754e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80487060546875,0.0,0.0,4.630463445209898e-05,299.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,3.4200485970359296e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,4.6304528950713575e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078918457031,0.0,0.0,0.0002196467539761,286.8498229980469,294.1499938964844,295.125,289.35040283203125,295.63360595703125,295.5750427246094,284.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005067069432698,6.24256202286233e-10,0.0005067063611932,-0.0011344733648002,0.0,0.0,0.0,-0.002848312491551,60.0,5.270122528076172,-0.0,-1.4968021488925842e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,-4.203093340038322e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82177734375,0.0,0.0,-4.426074519869872e-05,299.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8402099609375,0.0,0.0,-3.2690873922547325e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236083984375,0.0,0.0,-4.426064697327092e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,-0.0002099515550071,286.8777160644531,294.1499938964844,295.1066589355469,289.3496398925781,295.60040283203125,295.51531982421875,284.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008829446160234,7.72763297796075e-10,0.0008829438593238,-0.001148663344793,0.0,0.0,0.0,-0.0047700554132461,60.0,4.823640823364258,-0.0,-1.3675798271606254e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9689636230469,0.0,0.0,3.5622797440737486e-05,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620361328125,0.0,0.0,3.751264739548788e-05,299.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,2.7706744731403887e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,3.751256372197531e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,0.0001779418671503,287.07568359375,294.1499938964844,295.08758544921875,289.348876953125,295.4027404785156,295.33258056640625,284.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002869675518013,3.820002647536568e-10,0.0002869671443477,-0.0007173180347308,0.0,0.0,0.0,-0.0016305602621287,60.0,7.887528896331787,-0.0,-9.823579283363417e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,2.7010750272893347e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620361328125,0.0,0.0,2.8443715564208105e-05,299.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864196777344,0.0,0.0,2.1008456315030344e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9604797363281,0.0,0.0,2.8443653718568385e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9611511230469,0.0,0.0,0.0001349232479697,287.07391357421875,294.1499938964844,295.07000732421875,289.3481750488281,295.3989562988281,295.3329467773437,284.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002862823021132,3.5844960333264453e-10,0.0002862819528672,-0.000656088173855,0.0,0.0,0.0,-0.0016127822455018,60.0,4.947399139404297,-0.0,-5.647899925520505e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,1.7689591913949698e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,1.862805402197409e-05,299.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,1.3758633031102365e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,1.8628014004207216e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,8.836248889565468e-05,287.0733337402344,294.1499938964844,295.0333251953125,289.3467712402344,295.3935546875,295.3345642089844,284.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884961529867,2.3576071650488473e-10,0.0001884959201561,-0.0004313231620471,0.0,0.0,0.0,-0.0010617448715493,60.0,3.089754343032837,-0.0,-2.422419154157751e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,1.7689591913949698e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627685546875,0.0,0.0,1.862805402197409e-05,299.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,1.3758633031102365e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,1.8628014004207216e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618530273437,0.0,0.0,8.836248889565468e-05,287.0733337402344,294.1499938964844,295.0333251953125,289.3467712402344,295.3935546875,295.3345642089844,284.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884961529867,2.3576071650488473e-10,0.0001884959201561,-0.0004313231620471,0.0,0.0,0.0,-0.0010617448715493,60.0,3.089754343032837,-0.0,-2.422419154157751e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,1.0728817869676275e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96417236328125,0.0,0.0,1.1297999662929216e-05,299.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887084960937,0.0,0.0,8.344673915416934e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,1.1297975106572268e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,5.3592251788359135e-05,287.0750427246094,294.1499938964844,294.9966735839844,289.3453674316406,295.3907165527344,295.3358154296875,284.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001143233312177,1.429895091220601e-10,0.0001143231856985,-0.0002615987032186,0.0,0.0,0.0,-0.0006439505377784,60.0,2.2130844593048096,-0.0,-8.91081430864915e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,1.0728817869676275e-05,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96417236328125,0.0,0.0,1.1297999662929216e-05,299.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887084960937,0.0,0.0,8.344673915416934e-06,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9625549316406,0.0,0.0,1.1297975106572268e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632568359375,0.0,0.0,5.3592251788359135e-05,287.0750427246094,294.1499938964844,294.9966735839844,289.3453674316406,295.3907165527344,295.3358154296875,284.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001143233312177,1.429895091220601e-10,0.0001143231856985,-0.0002615987032186,0.0,0.0,0.0,-0.0006439505377784,60.0,2.2130844593048096,-0.0,-8.91081430864915e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,5.758005045208847e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,6.0634770306933206e-06,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,4.478468326851726e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,6.063463388272794e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635009765625,0.0,0.0,2.876220423786436e-05,287.075439453125,294.1499938964844,294.9599914550781,289.34393310546875,295.3899841308594,295.3362731933594,284.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.135630974313244e-05,7.674104407495719e-11,6.13562369835563e-05,-0.0001403973001288,0.0,0.0,0.0,-0.0003456023696344,60.0,1.6681067943572998,-0.0,-2.5665969349830675e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,5.758005045208847e-06,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,6.0634770306933206e-06,299.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,4.478468326851726e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,6.063463388272794e-06,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635009765625,0.0,0.0,2.876220423786436e-05,287.075439453125,294.1499938964844,294.9599914550781,289.34393310546875,295.3899841308594,295.3362731933594,284.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-6.135630974313244e-05,7.674104407495719e-11,6.13562369835563e-05,-0.0001403973001288,0.0,0.0,0.0,-0.0003456023696344,60.0,1.6681067943572998,-0.0,-2.5665969349830675e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,3.986765477748122e-06,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644775390625,0.0,0.0,4.198269834887469e-06,299.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,3.100831463598297e-06,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,4.198260739940452e-06,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,1.991456520045176e-05,287.07550048828125,294.1499938964844,294.9416809082031,289.3431701660156,295.389892578125,295.3363037109375,284.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.248731056577526e-05,5.3139506683841375e-11,4.248725963407196e-05,-9.721741662360728e-05,0.0,0.0,0.0,-0.0002393179747741,60.0,1.472117900848389,-0.0,-1.230424512277395e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
