time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132960,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,2.4631735868752003e-06,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,2.5938491035049083e-06,299.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,1.91581034414412e-06,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,2.593843419163022e-06,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,1.2303967196203304e-05,287.0755310058594,294.1499938964844,294.92333984375,289.3423767089844,295.38983154296875,295.3363342285156,284.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6253657779307105e-05,3.2834953506144515e-11,2.625362503749784e-05,-6.00701205257792e-05,0.0,0.0,0.0,-0.0001478782505728,60.0,1.294843673706055,-0.0,-4.6968172406902646e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,7.839394129405264e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,8.2552872981978e-07,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,6.097333766774682e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,8.255269108303764e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,3.9159094740170985e-06,287.0755310058594,294.1499938964844,294.8866577148437,289.3406982421875,295.38983154296875,295.3363342285156,284.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.353889825229999e-06,1.0448507510585348e-11,8.353878911293577e-06,-1.911537401610985e-05,0.0,0.0,0.0,-4.705498577095568e-05,60.0,1.0435240268707275,-0.0,-4.7574977811437586e-12,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,7.839394129405264e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,8.2552872981978e-07,299.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,6.097333766774682e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,8.255269108303764e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,3.9159094740170985e-06,287.0755310058594,294.1499938964844,294.8866577148437,289.3406982421875,295.38983154296875,295.3363342285156,284.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-8.353889825229999e-06,1.0448507510585348e-11,8.353878911293577e-06,-1.911537401610985e-05,0.0,0.0,0.0,-4.705498577095568e-05,60.0,1.0435240268707275,-0.0,-4.7574977811437586e-12,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,1.1384340581344077e-07,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,1.1988298354026486e-07,299.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,8.854527067114759e-08,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,1.1988272774487996e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,5.686669624083152e-07,287.0755310058594,294.1499938964844,294.8500061035156,289.3388061523437,295.38983154296875,295.3363342285156,284.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2133402833569562e-06,1.5175035707193365e-12,1.213338691741228e-06,-2.7762403078668285e-06,0.0,0.0,0.0,-6.834350642748177e-06,60.0,0.8864379525184631,-0.0,-1.0032967024450197e-13,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,1.1384340581344077e-07,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,1.1988298354026486e-07,299.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,8.854527067114759e-08,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,1.1988272774487996e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,5.686669624083152e-07,287.0755310058594,294.1499938964844,294.8500061035156,289.3388061523437,295.38983154296875,295.3363342285156,284.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2133402833569562e-06,1.5175035707193365e-12,1.213338691741228e-06,-2.7762403078668285e-06,0.0,0.0,0.0,-6.834350642748177e-06,60.0,0.8864379525184631,-0.0,-1.0032967024450197e-13,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,1.7780517336252188e-10,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,1.8723803063558364e-10,299.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,1.3829352940586404e-10,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,1.8723761430194928e-10,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,8.881667623583667e-10,287.0755310058594,294.1499938964844,294.8148498535156,289.3385925292969,295.38983154296875,295.3363342285156,284.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9334633893919317e-09,2.416559587528101e-15,1.933461168945882e-09,-4.399317798942093e-09,0.0,0.0,0.0,-1.0884832590818403e-08,60.0,0.7785789966583252,-0.0,-2.447385482215237e-19,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714050292969,0.0,0.0,1.7780517336252188e-10,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,1.8723803063558364e-10,299.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,1.3829352940586404e-10,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628601074219,0.0,0.0,1.8723761430194928e-10,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96356201171875,0.0,0.0,8.881667623583667e-10,287.0755310058594,294.1499938964844,294.8148498535156,289.3385925292969,295.38983154296875,295.3363342285156,284.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9334633893919317e-09,2.416559587528101e-15,1.933461168945882e-09,-4.399317798942093e-09,0.0,0.0,0.0,-1.0884832590818403e-08,60.0,0.7785789966583252,-0.0,-2.447385482215237e-19,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,5.935366781395501e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642944335937,0.0,0.0,6.250248235639688e-11,299.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,4.6164169709150826e-11,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,6.250234357851879e-11,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,2.964815615236205e-10,287.0752258300781,294.1499938964844,294.7825927734375,289.3419494628906,295.38995361328125,295.3363342285156,284.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.42268571660054e-10,8.09152786820141e-16,6.422677945039368e-10,-1.4646073243085311e-09,0.0,0.0,0.0,-3.623426891863346e-09,60.0,0.711186945438385,-0.0,-2.727148240514842e-20,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,5.935366781395501e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642944335937,0.0,0.0,6.250248235639688e-11,299.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,4.6164169709150826e-11,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,6.250234357851879e-11,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633483886719,0.0,0.0,2.964815615236205e-10,287.0752258300781,294.1499938964844,294.7825927734375,289.3419494628906,295.38995361328125,295.3363342285156,284.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.42268571660054e-10,8.09152786820141e-16,6.422677945039368e-10,-1.4646073243085311e-09,0.0,0.0,0.0,-3.623426891863346e-09,60.0,0.711186945438385,-0.0,-2.727148240514842e-20,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711608886719,0.0,0.0,3.377019150430094e-11,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,3.55617549296916e-11,299.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98876953125,0.0,0.0,2.6265821115312168e-11,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,3.556167860185866e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,1.6868778596190734e-10,287.0751953125,294.1499938964844,294.7674865722656,289.3448791503906,295.3899841308594,295.3363037109375,284.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.6115097024058684e-10,4.588236656049064e-16,3.611504983958014e-10,-8.247027505348115e-10,0.0,0.0,0.0,-2.0372681319713593e-09,60.0,0.6819794774055481,-0.0,-8.828371854188454e-21,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,1.842010398378502e-11,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642333984375,0.0,0.0,1.939732055533661e-11,299.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98876953125,0.0,0.0,1.4326811438591935e-11,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,1.9397278921973182e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632873535156,0.0,0.0,9.201152340043706e-11,287.0751647949219,294.1499938964844,294.7530212402344,289.3486022949219,295.3899841308594,295.3363037109375,284.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0250451315817486e-10,2.2730976172516404e-16,2.0250429111356999e-10,-4.5925838132454544e-10,0.0,0.0,0.0,-1.135049387812614e-09,60.0,0.6546446084976196,-0.0,-2.626623177869776e-21,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,9.21005199189251e-12,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,9.698660277668304e-12,299.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,7.163405719295968e-12,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,9.698639460986591e-12,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632873535156,0.0,0.0,4.600576170021853e-11,287.0751342773437,294.1499938964844,294.73651123046875,289.3541259765625,295.3900146484375,295.3363037109375,284.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.3032581638397e-11,1.2488496279128774e-16,9.303245673830672e-11,-2.1489052204337606e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,0.6239815950393677,-0.0,-6.566557944674438e-22,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,5.116695695611684e-12,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,5.3881447914516656e-12,299.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887390136719,0.0,0.0,3.979669892240079e-12,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96258544921875,0.0,0.0,5.388133082068203e-12,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9632873535156,0.0,0.0,2.555875476539793e-11,287.0751342773437,294.1499938964844,294.7259826660156,289.3583984375,295.3900146484375,295.3363037109375,284.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.4034846042050326e-11,7.571277452670957e-17,5.403476971421739e-11,-1.2461365272997682e-10,0.0,0.0,0.0,-3.055902197957039e-10,60.0,0.6035441160202026,-0.0,-2.0267154368383882e-22,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710388183594,0.0,0.0,2.6977778233572284e-08,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,2.840899249179074e-08,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,2.0982810156056075e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,2.8408930319301362e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96319580078125,0.0,0.0,1.347585367739157e-07,287.07501220703125,294.1499938964844,294.70123291015625,289.3711242675781,295.3900451660156,295.3363037109375,284.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8746131874868297e-07,3.595502801739817e-13,2.874609492664604e-07,-6.577826070497395e-07,0.0,0.0,0.0,-1.6191916074603796e-06,60.0,0.559202253818512,-0.0,-5.634117999209601e-15,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710388183594,0.0,0.0,2.6977778233572284e-08,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,2.840899249179074e-08,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,2.0982810156056075e-08,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,2.8408930319301362e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96319580078125,0.0,0.0,1.347585367739157e-07,287.07501220703125,294.1499938964844,294.70123291015625,289.3711242675781,295.3900451660156,295.3363037109375,284.78814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8746131874868297e-07,3.595502801739817e-13,2.874609492664604e-07,-6.577826070497395e-07,0.0,0.0,0.0,-1.6191916074603796e-06,60.0,0.559202253818512,-0.0,-5.634117999209601e-15,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710388183594,0.0,0.0,2.949332440493891e-07,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,3.105799351033056e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,2.29393549489032e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,3.105792529822793e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96319580078125,0.0,0.0,1.4732411273143953e-06,287.07501220703125,294.1499938964844,294.6785583496094,289.3865661621094,295.3900451660156,295.3363037109375,284.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1432093692274066e-06,3.931235979109937e-12,3.143205503874924e-06,-7.192086741270032e-06,0.0,0.0,0.0,-1.7704718629829586e-05,60.0,0.5313096642494202,-0.0,-6.733812726172905e-13,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710388183594,0.0,0.0,2.949332440493891e-07,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9641418457031,0.0,0.0,3.105799351033056e-07,299.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,2.29393549489032e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9624938964844,0.0,0.0,3.105792529822793e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96319580078125,0.0,0.0,1.4732411273143953e-06,287.07501220703125,294.1499938964844,294.6785583496094,289.3865661621094,295.3900451660156,295.3363037109375,284.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.1432093692274066e-06,3.931235979109937e-12,3.143205503874924e-06,-7.192086741270032e-06,0.0,0.0,0.0,-1.7704718629829586e-05,60.0,0.5313096642494202,-0.0,-6.733812726172905e-13,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,2.052520812867442e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,2.161410293410881e-06,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,1.5964121757860994e-06,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,2.161405518563697e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635009765625,0.0,0.0,1.0252686479361728e-05,287.0754089355469,294.1499938964844,294.6578369140625,289.4045715332031,295.3893737792969,295.3365173339844,284.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.18704117287416e-05,2.7354535303558688e-11,2.1870384443900548e-05,-5.004510239814408e-05,0.0,0.0,0.0,-0.0001231898495461,60.0,0.5887219309806824,-0.0,-3.261284645117435e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,2.052520812867442e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,2.161410293410881e-06,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,1.5964121757860994e-06,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627990722656,0.0,0.0,2.161405518563697e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635009765625,0.0,0.0,1.0252686479361728e-05,287.0754089355469,294.1499938964844,294.6578369140625,289.4045715332031,295.3893737792969,295.3365173339844,284.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.18704117287416e-05,2.7354535303558688e-11,2.1870384443900548e-05,-5.004510239814408e-05,0.0,0.0,0.0,-0.0001231898495461,60.0,0.5887219309806824,-0.0,-3.261284645117435e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,2.92743720819999e-06,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9646911621094,0.0,0.0,3.0827427508484107e-06,299.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,2.2769058887206484e-06,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,3.082735929638148e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637451171875,0.0,0.0,1.4623042261519004e-05,287.07568359375,294.1499938964844,294.6481018066406,289.4144287109375,295.388916015625,295.3366394042969,284.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.119315442745574e-05,3.901494058378141e-11,3.119311440968886e-05,-7.137781358323991e-05,0.0,0.0,0.0,-0.0001757021964294,60.0,0.6280195713043213,-0.0,-6.63420360313971e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717102050781,0.0,0.0,4.433115918800468e-06,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,4.668299879995175e-06,299.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893493652344,0.0,0.0,3.447994458838366e-06,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631652832031,0.0,0.0,4.668289875553455e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,2.2144160539028235e-05,287.0758361816406,294.1499938964844,294.6387939453125,289.4248962402344,295.3886413574219,295.3367614746094,284.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.724209793494083e-05,5.908687428224367e-11,4.724203972727992e-05,-0.0001080984002328,0.0,0.0,0.0,-0.0002661005419213,60.0,0.6801518797874451,-0.0,-1.5213591497698076e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,9.11779443413252e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,9.60150828177575e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.0,0.0,7.091649422363844e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,9.60148736339761e-06,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,4.554491533781402e-05,287.0769958496094,294.1499938964844,294.6212463378906,289.4473571777344,295.3861999511719,295.3371887207031,284.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.715404303278774e-05,1.2151572803542618e-10,9.71539193415083e-05,-0.0002223130722995,0.0,0.0,0.0,-0.0005472412449307,60.0,0.912852108478546,-0.0,-6.43566089308933e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97283935546875,0.0,0.0,9.11779443413252e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9659729003906,0.0,0.0,9.60150828177575e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.0,0.0,7.091649422363844e-06,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642639160156,0.0,0.0,9.60148736339761e-06,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,4.554491533781402e-05,287.0769958496094,294.1499938964844,294.6212463378906,289.4473571777344,295.3861999511719,295.3371887207031,284.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.715404303278774e-05,1.2151572803542618e-10,9.71539193415083e-05,-0.0002223130722995,0.0,0.0,0.0,-0.0005472412449307,60.0,0.912852108478546,-0.0,-6.43566089308933e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,1.5588799215038307e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,1.6415810023318045e-05,299.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99346923828125,0.0,0.0,1.21246757771587e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,1.6415775462519377e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676513671875,0.0,0.0,7.78686735429801e-05,287.0787353515625,294.1499938964844,294.60504150390625,289.4717712402344,295.38037109375,295.3369140625,284.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001661060086917,2.0775751952140088e-10,0.0001661058049649,-0.0003800922713708,0.0,0.0,0.0,-0.0009356282535009,60.0,1.2959635257720947,-0.0,-1.881216737942281e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,1.5588799215038307e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9687194824219,0.0,0.0,1.6415810023318045e-05,299.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99346923828125,0.0,0.0,1.21246757771587e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,1.6415775462519377e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676513671875,0.0,0.0,7.78686735429801e-05,287.0787353515625,294.1499938964844,294.60504150390625,289.4717712402344,295.38037109375,295.3369140625,284.8077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001661060086917,2.0775751952140088e-10,0.0001661058049649,-0.0003800922713708,0.0,0.0,0.0,-0.0009356282535009,60.0,1.2959635257720947,-0.0,-1.881216737942281e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,2.4627694074297324e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,2.5934234145097435e-05,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,1.915495886350982e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,2.5934177756425925e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712219238281,0.0,0.0,0.0001230194902746,287.0775451660156,294.1499938964844,294.58990478515625,289.4979248046875,295.3716735839844,295.33282470703125,284.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002624204789754,3.282228933088049e-10,0.0002624201588332,-0.00060048350133,0.0,0.0,0.0,-0.001478141057305,60.0,1.876046061515808,-0.0,-4.6952739474193095e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,2.4627694074297324e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,2.5934234145097435e-05,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,1.915495886350982e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97052001953125,0.0,0.0,2.5934177756425925e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9712219238281,0.0,0.0,0.0001230194902746,287.0775451660156,294.1499938964844,294.58990478515625,289.4979248046875,295.3716735839844,295.33282470703125,284.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002624204789754,3.282228933088049e-10,0.0002624201588332,-0.00060048350133,0.0,0.0,0.0,-0.001478141057305,60.0,1.876046061515808,-0.0,-4.6952739474193095e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,3.539566387189552e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,3.7273461202858016e-05,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00067138671875,0.0,0.0,2.753008266154211e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735412597656,0.0,0.0,3.727337752934545e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,0.0001768072979757,287.0756530761719,294.1499938964844,294.5757141113281,289.5256042480469,295.36236572265625,295.3291931152344,284.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003613565058913,4.559046473673334e-10,0.00036135604023,-0.0008372249430976,0.0,0.0,0.0,-0.0020378360059112,60.0,2.412015438079834,-0.0,-9.698696068483061e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,3.539566387189552e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,3.7273461202858016e-05,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00067138671875,0.0,0.0,2.753008266154211e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735412597656,0.0,0.0,3.727337752934545e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742431640625,0.0,0.0,0.0001768072979757,287.0756530761719,294.1499938964844,294.5757141113281,289.5256042480469,295.36236572265625,295.3291931152344,284.8143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003613565058913,4.559046473673334e-10,0.00036135604023,-0.0008372249430976,0.0,0.0,0.0,-0.0020378360059112,60.0,2.412015438079834,-0.0,-9.698696068483061e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,4.273697413736954e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737243652344,0.0,0.0,4.5004242565482855e-05,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,3.32400159095414e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,4.500414434005506e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.972412109375,0.0,0.0,0.0002134784008376,287.07080078125,294.1499938964844,294.56890869140625,289.5399780273437,295.3572692871094,295.3253479003906,284.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004732478410005,5.874649655623895e-10,0.0004732472589239,-0.0010712078073993,0.0,0.0,0.0,-0.0026629474014043,60.0,2.93522047996521,-0.0,-1.4139065029894482e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858703613281,0.0,0.0,9.030979708768427e-05,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9791564941406,0.0,0.0,9.51008769334294e-05,299.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00439453125,0.0,0.0,7.024126534815878e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770202636719,0.0,0.0,9.510066593065858e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,0.0004511126608122,287.0799255371094,294.1499938964844,294.5622253417969,289.5546264648437,295.3220520019531,295.27490234375,284.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001329299411736,3.5918693019887366e-10,-0.0001329303049715,-0.0010772384703159,0.0,0.0,0.0,0.0004671303322538,60.0,3.514320135116577,-0.0,-6.313680955827294e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96435546875,0.0,0.0,9.005248284665868e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95758056640625,0.0,0.0,9.48299129959196e-05,299.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820556640625,0.0,0.0,7.004113285802305e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95587158203125,0.0,0.0,9.48297092691064e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.0004498273774515,287.04840087890625,294.1499938964844,294.5533752441406,289.5750427246094,295.2831726074219,295.2598571777344,284.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008267750381492,1.00256991597547e-09,0.0008267740486189,-0.0018089966615661,0.0,0.0,0.0,-0.0046480866149067,60.0,4.97727632522583,-0.0,-6.277753783479056e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576416015625,0.0,0.0,9.01208695722744e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95086669921875,0.0,0.0,9.490192314842716e-05,299.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.97515869140625,0.0,0.0,7.009432010818273e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9492492675781,0.0,0.0,9.490171942161396e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498596191406,0.0,0.0,0.0004501689691096,287.0377502441406,294.1499938964844,294.5492553710937,289.5848083496094,295.27862548828125,295.2542724609375,284.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008494334761053,1.1097162078144152e-09,0.0008494323701597,-0.0020680264569818,0.0,0.0,0.0,-0.0048104915767908,60.0,5.423828125,-0.0,-6.287289266992957e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,9.035584662342444e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,9.514937119092792e-05,299.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,7.027707761153579e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334716796875,0.0,0.0,9.514916746411473e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0004513427847996,287.0140075683594,294.1499938964844,294.53662109375,289.61590576171875,295.2665710449219,295.2314453125,284.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009266012348234,1.477188371623583e-09,0.0009265997796319,-0.0029569412581622,0.0,0.0,0.0,-0.0053647560998797,60.0,6.357218265533447,-0.0,-6.320109946500453e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,9.035584662342444e-05,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350280761719,0.0,0.0,9.514937119092792e-05,299.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,7.027707761153579e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334716796875,0.0,0.0,9.514916746411473e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0004513427847996,287.0140075683594,294.1499938964844,294.53662109375,289.61590576171875,295.2665710449219,295.2314453125,284.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009266012348234,1.477188371623583e-09,0.0009265997796319,-0.0029569412581622,0.0,0.0,0.0,-0.0053647560998797,60.0,6.357218265533447,-0.0,-6.320109946500453e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186096191406,0.0,0.0,9.072044485947116e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,9.553330164635554e-05,299.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,7.056065078359097e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91064453125,0.0,0.0,9.553309791954234e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91119384765625,0.0,0.0,0.0004531640151981,286.9800109863281,294.1499938964844,294.5240783691406,289.64776611328125,295.253662109375,295.19891357421875,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008231904357671,1.8238984766938407e-09,0.000823188573122,-0.003971841186285,0.0,0.0,0.0,-0.0050019295886158,60.0,6.840914249420166,-0.0,-6.37120862734264e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186096191406,0.0,0.0,9.072044485947116e-05,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,9.553330164635554e-05,299.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93524169921875,0.0,0.0,7.056065078359097e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91064453125,0.0,0.0,9.553309791954234e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91119384765625,0.0,0.0,0.0004531640151981,286.9800109863281,294.1499938964844,294.5240783691406,289.64776611328125,295.253662109375,295.19891357421875,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008231904357671,1.8238984766938407e-09,0.000823188573122,-0.003971841186285,0.0,0.0,0.0,-0.0050019295886158,60.0,6.840914249420166,-0.0,-6.37120862734264e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,9.122888877755032e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,9.606871753931046e-05,299.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258117675781,0.0,0.0,7.095610635587946e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9011535644531,0.0,0.0,9.606851381249726e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.0004557038191705,286.9648132324219,294.1499938964844,294.511474609375,289.6801147460937,295.2400207519531,295.1545104980469,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004675164818763,2.0956236745917067e-09,0.0004675143864005,-0.0050418535247445,0.0,0.0,0.0,-0.0033371574245393,60.0,6.187346458435059,-0.0,-6.442814282081599e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
