time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135240,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091186523437,0.0,0.0,9.122888877755032e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.902587890625,0.0,0.0,9.606871753931046e-05,299.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9258117675781,0.0,0.0,7.095610635587946e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9011535644531,0.0,0.0,9.606851381249726e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.0004557038191705,286.9648132324219,294.1499938964844,294.511474609375,289.6801147460937,295.2400207519531,295.1545104980469,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004675164818763,2.0956236745917067e-09,0.0004675143864005,-0.0050418535247445,0.0,0.0,0.0,-0.0033371574245393,60.0,6.187346458435059,-0.0,-6.442814282081599e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833312988281,0.0,0.0,9.140703332377598e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8767395019531,0.0,0.0,9.625631355447696e-05,299.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,7.109466241672635e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,9.625611710362136e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,0.0004565937269944,286.9267883300781,294.1499938964844,294.50506591796875,289.6964416503906,295.2308654785156,295.1279602050781,284.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000299020553939,2.1468842259508847e-09,0.0002990184002555,-0.0053451028652489,0.0,0.0,0.0,-0.002513428684324,60.0,7.092413425445557,-0.0,-6.467998048265144e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,9.157897147815676e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,9.64373757597059e-05,299.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.880859375,0.0,0.0,7.122839451767504e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583068847656,0.0,0.0,9.64371720328927e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.000457452610135,286.8999328613281,294.1499938964844,294.4985656738281,289.7128295898437,295.21954345703125,295.09722900390625,284.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001385571231367,2.198513815443448e-09,0.0001385549257975,-0.0056412876583635,0.0,0.0,0.0,-0.0017302451888099,60.0,7.394692897796631,-0.0,-6.492349768905116e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84796142578125,0.0,0.0,9.099042654270306e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,9.581759513821452e-05,299.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,7.077062036842108e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,9.581739868735896e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,0.0004545127158053,286.87432861328125,294.1499938964844,294.4851989746094,289.7456359863281,295.1930847167969,295.02984619140625,284.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019682273268699,3.304076789945043e-09,0.0019682240672409,-0.006718099117279,0.0,0.0,0.0,-0.0114279696717858,60.0,7.4615797996521,-0.0,-6.40916155703053e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84796142578125,0.0,0.0,9.099042654270306e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414306640625,0.0,0.0,9.581759513821452e-05,299.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,7.077062036842108e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,9.581739868735896e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,0.0004545127158053,286.87432861328125,294.1499938964844,294.4851989746094,289.7456359863281,295.1930847167969,295.02984619140625,284.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019682273268699,3.304076789945043e-09,0.0019682240672409,-0.006718099117279,0.0,0.0,0.0,-0.0114279696717858,60.0,7.4615797996521,-0.0,-6.40916155703053e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912048339844,0.0,0.0,9.184058581013232e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,9.671285806689411e-05,299.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,7.143185939639807e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830871582031,0.0,0.0,9.671266161603852e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0004587594885379,286.9345397949219,294.1499938964844,294.4711608886719,289.77838134765625,294.92730712890625,294.8173217773437,284.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001146524446085,2.4975357337808646e-09,0.000114649948955,-0.0064512826502323,0.0,0.0,0.0,-0.001745473826304,60.0,11.063873291015623,-0.0,-6.529474916305844e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8912048339844,0.0,0.0,9.184058581013232e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.885009765625,0.0,0.0,9.671285806689411e-05,299.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,7.143185939639807e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830871582031,0.0,0.0,9.671266161603852e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,0.0004587594885379,286.9345397949219,294.1499938964844,294.4711608886719,289.77838134765625,294.92730712890625,294.8173217773437,284.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001146524446085,2.4975357337808646e-09,0.000114649948955,-0.0064512826502323,0.0,0.0,0.0,-0.001745473826304,60.0,11.063873291015623,-0.0,-6.529474916305844e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,9.06734203454107e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349609375,0.0,0.0,9.548376692691818e-05,299.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,7.052405999274924e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,9.54835777520202e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.0004529293219093,286.864501953125,294.1499938964844,294.45623779296875,289.810791015625,294.8954772949219,294.7624816894531,284.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0029972391203045,3.943072091061595e-09,0.0029972351621836,-0.0073689594864845,0.0,0.0,0.0,-0.0168907269835472,60.0,9.89197063446045,-0.0,-6.364563631677811e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412780761719,0.0,0.0,9.06734203454107e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349609375,0.0,0.0,9.548376692691818e-05,299.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,7.052405999274924e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,9.54835777520202e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.0004529293219093,286.864501953125,294.1499938964844,294.45623779296875,289.810791015625,294.8954772949219,294.7624816894531,284.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0029972391203045,3.943072091061595e-09,0.0029972351621836,-0.0073689594864845,0.0,0.0,0.0,-0.0168907269835472,60.0,9.89197063446045,-0.0,-6.364563631677811e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,9.174544538836926e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,9.661265357863158e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,7.13578483555466e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249938964844,0.0,0.0,9.66124644037336e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258178710937,0.0,0.0,0.0004582843685057,287.1415710449219,294.1499938964844,294.4402770996094,289.8427429199219,294.5527038574219,294.3767395019531,284.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005315345479175,2.797324594183692e-09,0.0005315317539498,-0.0068225273862481,0.0,0.0,0.0,-0.0039766416884958,60.0,9.72222137451172,-0.0,-6.515925576877636e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,9.174544538836926e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307006835937,0.0,0.0,9.661265357863158e-05,299.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,7.13578483555466e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249938964844,0.0,0.0,9.66124644037336e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258178710937,0.0,0.0,0.0004582843685057,287.1415710449219,294.1499938964844,294.4402770996094,289.8427429199219,294.5527038574219,294.3767395019531,284.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005315345479175,2.797324594183692e-09,0.0005315317539498,-0.0068225273862481,0.0,0.0,0.0,-0.0039766416884958,60.0,9.72222137451172,-0.0,-6.515925576877636e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.025390625,0.0,0.0,9.211371070705354e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,9.700045484350994e-05,299.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,7.164427370298654e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,9.700026566861196e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.015380859375,0.0,0.0,0.0004601239052135,287.1246643066406,294.1499938964844,294.4317932128906,289.8584289550781,294.5347900390625,294.3594055175781,284.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003026716876775,2.416625566326047e-09,-0.0003026741032954,-0.0066558797843754,0.0,0.0,0.0,0.0003888095961883,60.0,9.03881549835205,-0.0,-6.5683352090673e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,9.205160313285889e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,9.693505126051603e-05,299.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,7.159596862038597e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,9.693486208561808e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268249511719,0.0,0.0,0.0004598136874847,287.138671875,294.1499938964844,294.4230041503906,289.8739624023437,294.5157470703125,294.3420104980469,284.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8585503767099e-06,2.644884089519905e-09,1.8559054524303065e-06,-0.0069514247588813,0.0,0.0,0.0,-0.0012452362570911,60.0,8.199463844299316,-0.0,-6.559475451695107e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303955078125,0.0,0.0,9.142499038716778e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253295898437,0.0,0.0,9.627519466448577e-05,299.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.054931640625,0.0,0.0,7.110860315151513e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,9.62750127655454e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201721191406,0.0,0.0,0.0004566837160382,287.1275329589844,294.1499938964844,294.408935546875,289.8970642089844,294.49188232421875,294.3244323730469,284.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017956953961402,3.6675802395080837e-09,0.0017956917872652,-0.0078461999073624,0.0,0.0,0.0,-0.0107252160087227,60.0,8.130558967590332,-0.0,-6.470471447528325e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9504699707031,0.0,0.0,9.071782551473008e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.945068359375,0.0,0.0,9.553051495458932e-05,299.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,7.055858441162854e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408264160156,0.0,0.0,9.553033305564897e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9415283203125,0.0,0.0,0.0004531512968242,287.0171813964844,294.1499938964844,294.404296875,289.9042358398437,294.4905700683594,294.3253479003906,284.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035363906063139,4.537719977548704e-09,0.003536385949701,-0.008393045514822,0.0,0.0,0.0,-0.0198710337281227,60.0,11.091548919677734,-0.0,-6.370765959218262e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,9.202782530337572e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310607910156,0.0,0.0,9.691000741440804e-05,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9572448730469,0.0,0.0,7.157747313613072e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,9.690982551546767e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,0.0004596950020641,286.9959716796875,294.1499938964844,294.3838806152344,289.93341064453125,294.5459289550781,294.131103515625,284.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939902229234,3.6091578614616525e-09,0.0009939866140484,-0.0084942495450377,0.0,0.0,0.0,-0.0066687548533082,60.0,7.481441974639893,-0.0,-6.556076215247232e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,9.202782530337572e-05,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310607910156,0.0,0.0,9.691000741440804e-05,299.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9572448730469,0.0,0.0,7.157747313613072e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268493652344,0.0,0.0,9.690982551546767e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92755126953125,0.0,0.0,0.0004596950020641,286.9959716796875,294.1499938964844,294.3838806152344,289.93341064453125,294.5459289550781,294.131103515625,284.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939902229234,3.6091578614616525e-09,0.0009939866140484,-0.0084942495450377,0.0,0.0,0.0,-0.0066687548533082,60.0,7.481441974639893,-0.0,-6.556076215247232e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,9.226494876202196e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,9.71597110037692e-05,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,7.176189683377743e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,9.715952910482883e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,0.0004608794988598,286.974853515625,294.1499938964844,294.36163330078125,289.96124267578125,294.5462646484375,294.1368713378906,284.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831235511228,3.89110565990336e-09,0.0009831197094172,-0.0092462757602334,0.0,0.0,0.0,-0.0067417854443192,60.0,7.819003582000732,-0.0,-6.589895917841204e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222717285156,0.0,0.0,9.226494876202196e-05,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,9.71597110037692e-05,299.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,7.176189683377743e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,9.715952910482883e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135437011719,0.0,0.0,0.0004608794988598,286.974853515625,294.1499938964844,294.36163330078125,289.96124267578125,294.5462646484375,294.1368713378906,284.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831235511228,3.89110565990336e-09,0.0009831197094172,-0.0092462757602334,0.0,0.0,0.0,-0.0067417854443192,60.0,7.819003582000732,-0.0,-6.589895917841204e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,9.247079287888482e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,9.737646905705331e-05,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,7.192199700511992e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988037109375,0.0,0.0,9.73762944340706e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,0.0004619077662937,286.9538269042969,294.1499938964844,294.3373107910156,289.98748779296875,294.5426330566406,294.16339111328125,284.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853194933384,4.1475010092995035e-09,0.0009853153023868,-0.0099180554971098,0.0,0.0,0.0,-0.0068689077161252,60.0,8.04641056060791,-0.0,-6.61932446632818e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,9.247079287888482e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,9.737646905705331e-05,299.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,7.192199700511992e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988037109375,0.0,0.0,9.73762944340706e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,0.0004619077662937,286.9538269042969,294.1499938964844,294.3373107910156,289.98748779296875,294.5426330566406,294.16339111328125,284.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853194933384,4.1475010092995035e-09,0.0009853153023868,-0.0099180554971098,0.0,0.0,0.0,-0.0068689077161252,60.0,8.04641056060791,-0.0,-6.61932446632818e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,9.253947791876271e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958435058594,0.0,0.0,9.744879935169592e-05,299.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212646484375,0.0,0.0,7.197541708592325e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89178466796875,0.0,0.0,9.744861745275556e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924560546875,0.0,0.0,0.0004622509004548,286.943359375,294.1499938964844,294.3243408203125,289.9999694824219,294.54058837890625,294.1722717285156,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860501158982,4.233037920187144e-09,0.0009860459249466,-0.0101421708241105,0.0,0.0,0.0,-0.0069113075733184,60.0,8.098611831665039,-0.0,-6.62915695670563e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,9.261484956368804e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887939453125,0.0,0.0,9.752816549735144e-05,299.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,7.203403947642073e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,9.752798359841108e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88543701171875,0.0,0.0,0.0004626273876056,286.93292236328125,294.1499938964844,294.31072998046875,290.0119934082031,294.53857421875,294.1810302734375,284.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868574561551,4.32690905327604e-09,0.0009868531487882,-0.0103881135582923,0.0,0.0,0.0,-0.0069578667171299,60.0,8.155012130737305,-0.0,-6.639955074660976e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,9.263413812732324e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,9.754847269505262e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,7.204903522506356e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,9.754829807206988e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0004627237503882,286.9122314453125,294.1499938964844,294.2817077636719,290.03448486328125,294.5337829589844,294.19122314453125,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870586218312,4.3508601166308836e-09,0.0009870543144643,-0.0104508697986602,0.0,0.0,0.0,-0.0069697219878435,60.0,8.20928955078125,-0.0,-6.64271269101846e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,9.263413812732324e-05,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,9.754847269505262e-05,299.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.899658203125,0.0,0.0,7.204903522506356e-05,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,9.754829807206988e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0004627237503882,286.9122314453125,294.1499938964844,294.2817077636719,290.03448486328125,294.5337829589844,294.19122314453125,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870586218312,4.3508601166308836e-09,0.0009870543144643,-0.0104508697986602,0.0,0.0,0.0,-0.0069697219878435,60.0,8.20928955078125,-0.0,-6.64271269101846e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86572265625,0.0,0.0,9.259219950763509e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,9.750430763233452e-05,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853454589844,0.0,0.0,7.201641710707918e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,9.75041330093518e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,0.0004625143192242,286.8917236328125,294.1499938964844,294.25,290.0548095703125,294.5284118652344,294.1943664550781,284.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866192704066,4.298547295888966e-09,0.0009866149630397,-0.0103137996047735,0.0,0.0,0.0,-0.0069438279606401,60.0,8.252235412597656,-0.0,-6.636690841332894e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86572265625,0.0,0.0,9.259219950763509e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607177734375,0.0,0.0,9.750430763233452e-05,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8853454589844,0.0,0.0,7.201641710707918e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85675048828125,0.0,0.0,9.75041330093518e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,0.0004625143192242,286.8917236328125,294.1499938964844,294.25,290.0548095703125,294.5284118652344,294.1943664550781,284.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866192704066,4.298547295888966e-09,0.0009866149630397,-0.0103137996047735,0.0,0.0,0.0,-0.0069438279606401,60.0,8.252235412597656,-0.0,-6.636690841332894e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517150878906,0.0,0.0,9.247352863894776e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,9.737934306031092e-05,299.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,7.192411430878565e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,9.73791684373282e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.0004619215906132,286.8714294433594,294.1499938964844,294.2109375,290.0738525390625,294.5223388671875,294.1913757324219,284.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853539522737,4.1506194037310715e-09,0.0009853498777374,-0.0099262185394763,0.0,0.0,0.0,-0.0068704932928085,60.0,8.281880378723145,-0.0,-6.619681869324269e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517150878906,0.0,0.0,9.247352863894776e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84674072265625,0.0,0.0,9.737934306031092e-05,299.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710632324219,0.0,0.0,7.192411430878565e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,9.73791684373282e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.0004619215906132,286.8714294433594,294.1499938964844,294.2109375,290.0738525390625,294.5223388671875,294.1913757324219,284.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853539522737,4.1506194037310715e-09,0.0009853498777374,-0.0099262185394763,0.0,0.0,0.0,-0.0068704932928085,60.0,8.281880378723145,-0.0,-6.619681869324269e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,9.231080184690654e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,9.720797243062408e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,7.179754175012931e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,9.720780508359894e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,0.0004611087497323,286.85113525390625,294.1499938964844,294.1605224609375,290.0926513671875,294.51617431640625,294.1867980957031,284.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983614125289,3.947790094827042e-09,0.000983610167168,-0.0093947891145944,0.0,0.0,0.0,-0.0067699151113629,60.0,8.306130409240723,-0.0,-6.596395962787939e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,9.231080184690654e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,9.720797243062408e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,7.179754175012931e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82891845703125,0.0,0.0,9.720780508359894e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,0.0004611087497323,286.85113525390625,294.1499938964844,294.1605224609375,290.0926513671875,294.51617431640625,294.1867980957031,284.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983614125289,3.947790094827042e-09,0.000983610167168,-0.0093947891145944,0.0,0.0,0.0,-0.0067699151113629,60.0,8.306130409240723,-0.0,-6.596395962787939e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306884765625,0.0,0.0,9.220262290909886e-05,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,9.70940527622588e-05,299.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497009277344,0.0,0.0,7.17134025762789e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8219909667969,0.0,0.0,9.709388541523369e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226013183594,0.0,0.0,0.0004605683789122,286.841064453125,294.1499938964844,294.1312866210937,290.1018371582031,294.5127258300781,294.1822814941406,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824581211432,3.812968607519451e-09,0.0009824542794376,-0.0090415421873331,0.0,0.0,0.0,-0.0067030638456344,60.0,8.313920021057129,-0.0,-6.580940237199684e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,9.208806295646356e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,9.697341738501564e-05,299.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426208496094,0.0,0.0,7.16243011993356e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150634765625,0.0,0.0,9.697325003799052e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,0.0004599961685016,286.8310546875,294.1499938964844,294.0995178222656,290.11090087890625,294.5090026855469,294.1761779785156,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812372736632,3.670203474470668e-09,0.0009812336647883,-0.008667473681271,0.0,0.0,0.0,-0.0066322893835604,60.0,8.320191383361816,-0.0,-6.564593491020787e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,9.189199772663414e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,9.676694753579795e-05,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83074951171875,0.0,0.0,7.147180440369993e-05,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.803466796875,0.0,0.0,9.676678746473044e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,0.0004590168246068,286.8143310546875,294.1499938964844,294.04071044921875,290.12567138671875,294.5022277832031,294.163330078125,284.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791486663743,3.4258675896126083e-09,0.00097914529033,-0.0080272648483514,0.0,0.0,0.0,-0.0065111662261188,60.0,8.328780174255371,-0.0,-6.536663477163529e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.809814453125,0.0,0.0,9.185716771753504e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,9.673026943346484e-05,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284912109375,0.0,0.0,7.144470873754472e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80126953125,0.0,0.0,9.673010936239734e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018798828125,0.0,0.0,0.0004588428419083,286.8111572265625,294.1499938964844,294.0287780761719,290.12841796875,294.5008544921875,294.1605224609375,284.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787776507437,3.3824605338850233e-09,0.0009787742746993,-0.0079135289415717,0.0,0.0,0.0,-0.0064896480180323,60.0,8.330214500427246,-0.0,-6.531708152124338e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959899902344,0.0,0.0,9.164607035927474e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.791259765625,0.0,0.0,9.650796710047872e-05,299.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,7.128051947802305e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875366210937,0.0,0.0,9.65078070294112e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,0.0004577884101308,286.7914733886719,294.1499938964844,293.9491271972656,290.1449279785156,294.4916076660156,294.1401672363281,284.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765269933268,3.119376534854723e-09,0.0009765238501131,-0.0072241853922605,0.0,0.0,0.0,-0.0063592223450541,60.0,8.338040351867676,-0.0,-6.501712590534225e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959899902344,0.0,0.0,9.164607035927474e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.791259765625,0.0,0.0,9.650796710047872e-05,299.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8144226074219,0.0,0.0,7.128051947802305e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7875366210937,0.0,0.0,9.65078070294112e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,0.0004577884101308,286.7914733886719,294.1499938964844,293.9491271972656,290.1449279785156,294.4916076660156,294.1401672363281,284.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765269933268,3.119376534854723e-09,0.0009765238501131,-0.0072241853922605,0.0,0.0,0.0,-0.0063592223450541,60.0,8.338040351867676,-0.0,-6.501712590534225e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,9.148762910626829e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,9.634112211642788e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,7.115728658391163e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,9.634096204536036e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0004569970187731,286.7719421386719,294.1499938964844,293.8613586425781,290.16021728515625,294.4811096191406,294.11529541015625,284.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748377487994,2.921909603159632e-09,0.0009748348384164,-0.0067067677155137,0.0,0.0,0.0,-0.006261327303946,60.0,8.346169471740723,-0.0,-6.479244518686755e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821960449219,0.0,0.0,9.148762910626829e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,9.634112211642788e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,7.115728658391163e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738647460937,0.0,0.0,9.634096204536036e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.0004569970187731,286.7719421386719,294.1499938964844,293.8613586425781,290.16021728515625,294.4811096191406,294.11529541015625,284.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748377487994,2.921909603159632e-09,0.0009748348384164,-0.0067067677155137,0.0,0.0,0.0,-0.006261327303946,60.0,8.346169471740723,-0.0,-6.479244518686755e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
