time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137580,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,9.140252223005518e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76385498046875,0.0,0.0,9.625148959457874e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,7.109108264558017e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,9.625133679946885e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.0,0.0004565718991216,286.7525939941406,294.1499938964844,293.76629638671875,290.1741027832031,294.4691162109375,294.0850524902344,284.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739302913658,2.8157998155364794e-09,0.0009739274973981,-0.0064287283457815,0.0,0.0,0.0,-0.0062087238766252,60.0,8.356549263000488,-0.0,-6.467186608460906e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,9.140252223005518e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76385498046875,0.0,0.0,9.625148959457874e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,7.109108264558017e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,9.625133679946885e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608337402344,0.0,0.0,0.0004565718991216,286.7525939941406,294.1499938964844,293.76629638671875,290.1741027832031,294.4691162109375,294.0850524902344,284.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739302913658,2.8157998155364794e-09,0.0009739274973981,-0.0064287283457815,0.0,0.0,0.0,-0.0062087238766252,60.0,8.356549263000488,-0.0,-6.467186608460906e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,9.138223686022684e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,9.623013465898111e-05,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795104980469,0.0,0.0,7.107530836947262e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,9.62299745879136e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540283203125,0.0,0.0,0.0004564705886878,286.7429504394531,294.1499938964844,293.7162780761719,290.18048095703125,294.46258544921875,294.0679931640625,284.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737143991515,2.7904987209836918e-09,0.0009737116051837,-0.0063624307513237,0.0,0.0,0.0,-0.0061961831524968,60.0,8.36265754699707,-0.0,-6.464313173637494e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547912597656,0.0,0.0,9.137351298704743e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,9.62209451245144e-05,299.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,7.106851990101859e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,9.622078505344688e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,0.0004564270202536,286.7333984375,294.1499938964844,293.6647644042969,290.1864013671875,294.4556579589844,294.0494079589844,284.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736209758557,2.779593888391218e-09,0.000973618181888,-0.0063338568434119,0.0,0.0,0.0,-0.0061907763592898,60.0,8.369158744812012,-0.0,-6.463075408191798e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,9.135713480645792e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,9.620369382901116e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,7.105577969923615e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,9.620354103390127e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,0.00045634523849,286.7143859863281,294.1499938964844,293.5575866699219,290.1968994140625,294.4403991699219,294.0073547363281,284.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973445654381,2.75912181990634e-09,0.000973442918621,-0.0062802140600979,0.0,0.0,0.0,-0.0061806263402104,60.0,8.381115913391113,-0.0,-6.460751222903127e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7411499023437,0.0,0.0,9.135713480645792e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,9.620369382901116e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587280273437,0.0,0.0,7.105577969923615e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331237792969,0.0,0.0,9.620354103390127e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,0.00045634523849,286.7143859863281,294.1499938964844,293.5575866699219,290.1968994140625,294.4403991699219,294.0073547363281,284.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973445654381,2.75912181990634e-09,0.000973442918621,-0.0062802140600979,0.0,0.0,0.0,-0.0061806263402104,60.0,8.381115913391113,-0.0,-6.460751222903127e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,9.13318945094943e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.617710747988896e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,7.103614188963547e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,9.617696196073666e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0004562191898003,286.69549560546875,294.1499938964844,293.445556640625,290.2054748535156,294.4237976074219,293.9603576660156,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731764439493,2.727612802289059e-09,0.0009731737081892,-0.0061976504512131,0.0,0.0,0.0,-0.0061650071293115,60.0,8.391688346862793,-0.0,-6.457174350771312e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,9.13318945094943e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.617710747988896e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,7.103614188963547e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,9.617696196073666e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0004562191898003,286.69549560546875,294.1499938964844,293.445556640625,290.2054748535156,294.4237976074219,293.9603576660156,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731764439493,2.727612802289059e-09,0.0009731737081892,-0.0061976504512131,0.0,0.0,0.0,-0.0061650071293115,60.0,8.391688346862793,-0.0,-6.457174350771312e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,9.124180360231549e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,9.608224354451522e-05,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,7.096607441781089e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,9.608209074940532e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,0.0004557692154776,286.67681884765625,294.1499938964844,293.3295288085937,290.2120361328125,294.4052734375,293.9098815917969,284.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722162503749,2.6153106347237554e-09,0.0009722136310301,-0.0059033818542957,0.0,0.0,0.0,-0.0061093354597687,60.0,8.395182609558105,-0.0,-6.444435740604605e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,9.124180360231549e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,9.608224354451522e-05,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.731201171875,0.0,0.0,7.096607441781089e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,9.608209074940532e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,0.0004557692154776,286.67681884765625,294.1499938964844,293.3295288085937,290.2120361328125,294.4052734375,293.9098815917969,284.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722162503749,2.6153106347237554e-09,0.0009722136310301,-0.0059033818542957,0.0,0.0,0.0,-0.0061093354597687,60.0,8.395182609558105,-0.0,-6.444435740604605e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.10991439013742e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,9.593200957169756e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,7.085511606419459e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928100585937,0.0,0.0,9.593186405254528e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,0.0004550566372927,286.6582946777344,294.1499938964844,293.2103271484375,290.2165222167969,294.3852233886719,293.8583374023437,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706961573101,2.437508417330036e-09,0.0009706937125883,-0.0054374788887798,0.0,0.0,0.0,-0.0060211936943233,60.0,8.392187118530273,-0.0,-6.424291854045805e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.10991439013742e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962280273437,0.0,0.0,9.593200957169756e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,7.085511606419459e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928100585937,0.0,0.0,9.593186405254528e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,0.0004550566372927,286.6582946777344,294.1499938964844,293.2103271484375,290.2165222167969,294.3852233886719,293.8583374023437,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706961573101,2.437508417330036e-09,0.0009706937125883,-0.0054374788887798,0.0,0.0,0.0,-0.0060211936943233,60.0,8.392187118530273,-0.0,-6.424291854045805e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,9.102054900722578e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,9.584924555383624e-05,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107238769531,0.0,0.0,7.07939761923626e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861572265625,0.0,0.0,9.584909275872632e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.0004546640557236,286.64910888671875,294.1499938964844,293.1497497558594,290.2179260253906,294.37457275390625,293.8326416015625,284.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698575595393,2.339551219421309e-09,0.0009698552312329,-0.0051807966083288,0.0,0.0,0.0,-0.0059726275503635,60.0,8.388163566589355,-0.0,-6.413208097910683e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,9.087638318305836e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,9.569742542225868e-05,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,7.068184640957043e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795349121094,0.0,0.0,9.56972799031064e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,0.0004539439396467,286.6399841308594,294.1499938964844,293.0887145996094,290.2188415527344,294.3634948730469,293.80877685546875,284.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683215175755,2.1599053656728984e-09,0.0009683193056844,-0.0047100577503442,0.0,0.0,0.0,-0.0058835707604885,60.0,8.38058853149414,-0.0,-6.392905049779074e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,9.060471347765996e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,9.54113420448266e-05,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,7.047054532449692e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,9.541119652567431e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,0.0004525869153439,286.6233215332031,294.1499938964844,292.9754333496094,290.21905517578125,294.3420715332031,293.77008056640625,284.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654271998442,1.821377937361035e-09,0.0009654253954067,-0.0038229811470955,0.0,0.0,0.0,-0.0057157520204782,60.0,8.360727310180664,-0.0,-6.35473327292857e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,9.058268915396184e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,9.53881535679102e-05,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904602050781,0.0,0.0,7.045341772027314e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66632080078125,0.0,0.0,9.538800804875792e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6668701171875,0.0,0.0,0.0004524769028648,286.6218566894531,294.1499938964844,292.9655456542969,290.218994140625,294.3401794433594,293.7669982910156,284.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651925065554,1.793933224192301e-09,0.0009651907021179,-0.003751064883545,0.0,0.0,0.0,-0.0057021467946469,60.0,8.35879898071289,-0.0,-6.351643833113485e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,9.03213513083756e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,9.511294774711132e-05,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,7.02501492924057e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,9.511280950391664e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537780761719,0.0,0.0,0.0004511715087573,286.6039733886719,294.1499938964844,292.8416442871094,290.2170104980469,294.31512451171875,293.73455810546875,284.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624065714888,1.4682759452711023e-09,0.0009624051162973,-0.002897705649957,0.0,0.0,0.0,-0.0055406996980309,60.0,8.332316398620605,-0.0,-6.315040224080803e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,9.03213513083756e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565246582031,0.0,0.0,9.511294774711132e-05,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,7.02501492924057e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,9.511280950391664e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537780761719,0.0,0.0,0.0004511715087573,286.6039733886719,294.1499938964844,292.8416442871094,290.2170104980469,294.31512451171875,293.73455810546875,284.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624065714888,1.4682759452711023e-09,0.0009624051162973,-0.002897705649957,0.0,0.0,0.0,-0.0055406996980309,60.0,8.332316398620605,-0.0,-6.315040224080803e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441345214844,0.0,0.0,9.01001476449892e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,9.488000068813562e-05,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,7.007810199866071e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368103027344,0.0,0.0,9.487986244494095e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,0.0004500665527302,286.5820007324219,294.1499938964844,292.7178039550781,290.2129821777344,294.2872314453125,293.7117004394531,284.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009531666291877,1.185725739816234e-09,0.0009531654068268,-0.0021641228813678,0.0,0.0,0.0,-0.0053663281723856,60.0,8.35765266418457,-0.0,-6.284139431045332e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441345214844,0.0,0.0,9.01001476449892e-05,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,9.488000068813562e-05,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,7.007810199866071e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368103027344,0.0,0.0,9.487986244494095e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373291015625,0.0,0.0,0.0004500665527302,286.5820007324219,294.1499938964844,292.7178039550781,290.2129821777344,294.2872314453125,293.7117004394531,284.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009531666291877,1.185725739816234e-09,0.0009531654068268,-0.0021641228813678,0.0,0.0,0.0,-0.0053663281723856,60.0,8.35765266418457,-0.0,-6.284139431045332e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,9.002394654089585e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341552734375,0.0,0.0,9.47997614275664e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,7.001883204793558e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,9.479962318437174e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,0.0004496859619393,286.57244873046875,294.1499938964844,292.5948486328125,290.2069396972656,294.2635498046875,293.6949157714844,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140563102439,8.520658623112352e-10,0.0007140554371289,-0.0015260387444868,0.0,0.0,0.0,-0.0040133600123226,60.0,7.448398113250732,-0.0,-6.273509711718361e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63824462890625,0.0,0.0,9.002394654089585e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341552734375,0.0,0.0,9.47997614275664e-05,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,7.001883204793558e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,9.479962318437174e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,0.0004496859619393,286.57244873046875,294.1499938964844,292.5948486328125,290.2069396972656,294.2635498046875,293.6949157714844,284.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140563102439,8.520658623112352e-10,0.0007140554371289,-0.0015260387444868,0.0,0.0,0.0,-0.0040133600123226,60.0,7.448398113250732,-0.0,-6.273509711718361e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,9.002513979794458e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,9.480101289227604e-05,299.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,7.001975609455258e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454467773437,0.0,0.0,9.480087464908138e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,0.0004496919282246,286.5946960449219,294.1499938964844,292.5339660644531,290.20318603515625,294.22998046875,293.6750793457031,284.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005502352141775,6.89430956768433e-10,0.0005502345738932,-0.0012622904032468,0.0,0.0,0.0,-0.0031162796076387,60.0,6.462651252746582,-0.0,-6.273673136547586e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,4.434703078004532e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,4.669966074288823e-05,299.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766967773437,0.0,0.0,3.449223731877282e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,4.66995952592697e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.0002215214917669,286.6044311523437,294.1499938964844,292.4736328125,290.1990051269531,294.1875915527344,293.6520690917969,284.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004678208497352,5.863012852991291e-10,0.0004678202676586,-0.0010735755786299,0.0,0.0,0.0,-0.0026358277536928,60.0,6.042317390441895,-0.0,-1.5223806215658442e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,3.2994743378367275e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,3.47451314155478e-05,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,2.5662653570179828e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,3.4745080483844504e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,0.0001648147444939,286.6020812988281,294.1499938964844,292.3549194335937,290.1893615722656,294.1739196777344,293.6444702148437,284.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515766875352,4.3973308327949207e-10,0.0003515762509778,-0.0008044894202612,0.0,0.0,0.0,-0.0019803328905254,60.0,4.485870838165283,-0.0,-8.427204711836112e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,3.2994743378367275e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,3.47451314155478e-05,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,2.5662653570179828e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,3.4745080483844504e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,0.0001648147444939,286.6020812988281,294.1499938964844,292.3549194335937,290.1893615722656,294.1739196777344,293.6444702148437,284.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003515766875352,4.3973308327949207e-10,0.0003515762509778,-0.0008044894202612,0.0,0.0,0.0,-0.0019803328905254,60.0,4.485870838165283,-0.0,-8.427204711836112e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,2.7725600375561044e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,2.9196455216151666e-05,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,2.156441769329831e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598815917969,0.0,0.0,2.919641337939538e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,0.0001384944189339,286.6056213378906,294.1499938964844,292.23956298828125,290.1781311035156,294.1641540527344,293.6414794921875,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002649710513651,3.3900057760938296e-10,0.0002649707021191,-0.0006262676324695,0.0,0.0,0.0,-0.0014971612254157,60.0,3.544323205947876,-0.0,-5.950532955267818e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,2.7725600375561044e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,2.9196455216151666e-05,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,2.156441769329831e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598815917969,0.0,0.0,2.919641337939538e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605224609375,0.0,0.0,0.0001384944189339,286.6056213378906,294.1499938964844,292.23956298828125,290.1781311035156,294.1641540527344,293.6414794921875,284.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002649710513651,3.3900057760938296e-10,0.0002649707021191,-0.0006262676324695,0.0,0.0,0.0,-0.0014971612254157,60.0,3.544323205947876,-0.0,-5.950532955267818e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,2.0114493963774294e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,2.1181576812523417e-05,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,1.5644651284674183e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,2.118154588970356e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0001004755613394,286.6050109863281,294.1499938964844,292.1283569335937,290.16552734375,294.1560974121094,293.6410522460937,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143376041203,2.680800581522645e-10,0.0002143373421858,-0.0004904497764073,0.0,0.0,0.0,-0.0012073015095666,60.0,2.931013822555542,-0.0,-3.1319307147725794e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683044433594,0.0,0.0,2.0114493963774294e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,2.1181576812523417e-05,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,1.5644651284674183e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,2.118154588970356e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0001004755613394,286.6050109863281,294.1499938964844,292.1283569335937,290.16552734375,294.1560974121094,293.6410522460937,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143376041203,2.680800581522645e-10,0.0002143373421858,-0.0004904497764073,0.0,0.0,0.0,-0.0012073015095666,60.0,2.931013822555542,-0.0,-3.1319307147725794e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,1.4708426533616148e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,1.5488714780076407e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,1.143992085417267e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,1.5488692952203564e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,7.3471266659908e-05,286.607177734375,294.1499938964844,292.02215576171875,290.1517944335937,294.1520080566406,293.6415710449219,284.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001567249128129,1.9602326706280595e-10,0.0001567247090861,-0.0003586238308344,0.0,0.0,0.0,-0.0008827866404317,60.0,2.399297952651977,-0.0,-1.674658856032351e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,1.4708426533616148e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,1.5488714780076407e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,1.143992085417267e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,1.5488692952203564e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66278076171875,0.0,0.0,7.3471266659908e-05,286.607177734375,294.1499938964844,292.02215576171875,290.1517944335937,294.1520080566406,293.6415710449219,284.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001567249128129,1.9602326706280595e-10,0.0001567247090861,-0.0003586238308344,0.0,0.0,0.0,-0.0008827866404317,60.0,2.399297952651977,-0.0,-1.674658856032351e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,1.2119606253691018e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,1.2762556252710056e-05,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,9.426387805433478e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,1.276253806281602e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632385253906,0.0,0.0,6.053963807062246e-05,286.6078186035156,294.1499938964844,291.9711608886719,290.14453125,294.1509704589844,293.6418762207031,284.9976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001291453081648,1.6152680581971168e-10,0.0001291451480938,-0.0002955115633085,0.0,0.0,0.0,-0.0007274377276189,60.0,2.1510729789733887,-0.0,-1.137027361153286e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,9.666571713751182e-06,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,1.0179387572861742e-05,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885681152344,0.0,0.0,7.518466190958861e-06,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,1.0179373020946514e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,4.828628152608872e-05,286.6083068847656,294.1499938964844,291.9217529296875,290.1370849609375,294.1501770019531,293.6421203613281,285.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103007434518,1.2883483169190408e-10,0.0001030073035508,-0.0002357016928726,0.0,0.0,0.0,-0.0005802104715257,60.0,1.9113904237747192,-0.0,-7.233338927825628e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,5.846705334988656e-06,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,6.156875315355137e-06,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889343261719,0.0,0.0,4.547450771497097e-06,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,6.15686667515547e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,2.9205357350292616e-05,286.6087951660156,294.1499938964844,291.82794189453125,290.1217041015625,294.1494445800781,293.6423645019531,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.229985592653975e-05,7.792121808902762e-11,6.229978316696361e-05,-0.0001425564842065,0.0,0.0,0.0,-0.0003509171365294,60.0,1.5063139200210571,-0.0,-2.646161068042829e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712951660156,0.0,0.0,5.846705334988656e-06,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,6.156875315355137e-06,299.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889343261719,0.0,0.0,4.547450771497097e-06,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,6.15686667515547e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,2.9205357350292616e-05,286.6087951660156,294.1499938964844,291.82794189453125,290.1217041015625,294.1494445800781,293.6423645019531,285.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.229985592653975e-05,7.792121808902762e-11,6.229978316696361e-05,-0.0001425564842065,0.0,0.0,0.0,-0.0003509171365294,60.0,1.5063139200210571,-0.0,-2.646161068042829e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,3.079037696807063e-06,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,3.242381808377104e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,2.394813918726868e-06,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,3.242377260903595e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,1.5380353943328373e-05,286.60711669921875,294.1499938964844,291.7415771484375,290.1058654785156,294.1499328613281,293.64239501953125,285.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.280902092228644e-05,4.103565751090166e-11,3.280897726654075e-05,-7.507450936827809e-05,0.0,0.0,0.0,-0.0001848037063609,60.0,1.1340348720550537,-0.0,-7.338780277921231e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,3.079037696807063e-06,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,3.242381808377104e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,2.394813918726868e-06,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,3.242377260903595e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,1.5380353943328373e-05,286.60711669921875,294.1499938964844,291.7415771484375,290.1058654785156,294.1499328613281,293.64239501953125,285.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.280902092228644e-05,4.103565751090166e-11,3.280897726654075e-05,-7.507450936827809e-05,0.0,0.0,0.0,-0.0001848037063609,60.0,1.1340348720550537,-0.0,-7.338780277921231e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,1.6244349581029385e-06,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,1.7106119685195154e-06,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,1.2634531003641314e-06,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,1.7106094674090857e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,8.114348020171747e-06,286.607177734375,294.1499938964844,291.6634826660156,290.0898132324219,294.14990234375,293.6424255371094,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.730948679323774e-05,2.164968204709794e-11,1.7309464965364896e-05,-3.960795220336877e-05,0.0,0.0,0.0,-9.749930177349596e-05,60.0,0.9415538907051086,-0.0,-2.04267158743221e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
