time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139920,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,1.6244349581029385e-06,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,1.7106119685195154e-06,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,1.2634531003641314e-06,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,1.7106094674090857e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,8.114348020171747e-06,286.607177734375,294.1499938964844,291.6634826660156,290.0898132324219,294.14990234375,293.6424255371094,285.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.730948679323774e-05,2.164968204709794e-11,1.7309464965364896e-05,-3.960795220336877e-05,0.0,0.0,0.0,-9.749930177349596e-05,60.0,0.9415538907051086,-0.0,-2.04267158743221e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,6.912387675583886e-07,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,7.279093097167788e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,5.376317062655289e-07,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,7.279082865352393e-07,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,3.452863438724308e-06,286.607177734375,294.1499938964844,291.5944519042969,290.0738220214844,294.14990234375,293.6424255371094,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.365839337580837e-06,9.212689638937732e-12,7.365829787886469e-06,-1.6854539353516884e-05,0.0,0.0,0.0,-4.148959123995155e-05,60.0,0.8002726435661316,-0.0,-3.698708440219578e-12,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,6.912387675583886e-07,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,7.279093097167788e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,5.376317062655289e-07,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,7.279082865352393e-07,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,3.452863438724308e-06,286.607177734375,294.1499938964844,291.5944519042969,290.0738220214844,294.14990234375,293.6424255371094,285.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.365839337580837e-06,9.212689638937732e-12,7.365829787886469e-06,-1.6854539353516884e-05,0.0,0.0,0.0,-4.148959123995155e-05,60.0,0.8002726435661316,-0.0,-3.698708440219578e-12,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,2.172495925378826e-07,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,2.287747804530227e-07,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,1.6897239163427002e-07,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,2.2877445360336426e-07,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,1.0852012337636552e-06,286.607177734375,294.1499938964844,291.5635986328125,290.0659484863281,294.14990234375,293.6424255371094,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.315135589014972e-06,2.895568333716181e-12,2.315132633157191e-06,-5.297418738337001e-06,0.0,0.0,0.0,-1.3040436897426844e-05,60.0,0.7173335552215576,-0.0,-3.653522796798203e-13,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,1.7466850010805501e-07,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,1.8393474476852134e-07,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,1.3585368208168802e-07,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,1.839344889731365e-07,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,8.725009479348955e-07,286.607177734375,294.1499938964844,291.53533935546875,290.0581359863281,294.14990234375,293.6424255371094,285.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8618208059706376e-06,2.328520406005841e-12,1.8618185322338832e-06,-4.259861725586234e-06,0.0,0.0,0.0,-1.0486997780390084e-05,60.0,0.6816661953926086,-0.0,-2.361691300422492e-13,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,1.558734297191222e-08,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,1.641425839693511e-08,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,1.2123524406604249e-08,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,1.64142353042962e-08,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,7.786161404510494e-08,286.607177734375,294.1499938964844,291.4869079589844,290.0429992675781,294.14990234375,293.6424255371094,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6613691400380048e-07,2.0779993665457491e-13,1.661367150518345e-07,-3.801322066010471e-07,0.0,0.0,0.0,-9.358045645058156e-07,60.0,0.5936416983604431,-0.0,-1.8807805434454183e-15,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,1.558734297191222e-08,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,1.641425839693511e-08,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,1.2123524406604249e-08,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,1.64142353042962e-08,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,7.786161404510494e-08,286.607177734375,294.1499938964844,291.4869079589844,290.0429992675781,294.14990234375,293.6424255371094,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6613691400380048e-07,2.0779993665457491e-13,1.661367150518345e-07,-3.801322066010471e-07,0.0,0.0,0.0,-9.358045645058156e-07,60.0,0.5936416983604431,-0.0,-1.8807805434454183e-15,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,6.107426564483376e-09,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,6.4314278347410445e-09,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,4.750234428030353e-09,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,6.4314189529568475e-09,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,3.0507706583193794e-08,286.607177734375,294.1499938964844,291.45001220703125,290.028564453125,294.14990234375,293.6424255371094,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.565898047483644e-08,8.196491174585625e-14,6.565889520970813e-08,-1.4986130736360792e-07,0.0,0.0,0.0,-3.6973506212234497e-07,60.0,0.5400596857070923,-0.0,-2.887422820626602e-16,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,6.107426564483376e-09,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,6.4314278347410445e-09,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,4.750234428030353e-09,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,6.4314189529568475e-09,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,3.0507706583193794e-08,286.607177734375,294.1499938964844,291.45001220703125,290.028564453125,294.14990234375,293.6424255371094,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.565898047483644e-08,8.196491174585625e-14,6.565889520970813e-08,-1.4986130736360792e-07,0.0,0.0,0.0,-3.6973506212234497e-07,60.0,0.5400596857070923,-0.0,-2.887422820626602e-16,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,2.4115534014157447e-09,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,2.539487287123165e-09,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,1.875658073302588e-09,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,2.5394837344094867e-09,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,1.2046148079036811e-08,286.607177734375,294.1499938964844,291.4195251464844,290.013671875,294.14990234375,293.6424255371094,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6131747432600605e-08,3.259733452674711e-14,2.6131715458177496e-08,-5.9511144456791953e-08,0.0,0.0,0.0,-1.471344148740173e-07,60.0,0.4970819354057312,-0.0,-4.501815009406341e-17,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,2.4115534014157447e-09,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,2.539487287123165e-09,299.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,1.875658073302588e-09,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,2.5394837344094867e-09,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,1.2046148079036811e-08,286.607177734375,294.1499938964844,291.4195251464844,290.013671875,294.14990234375,293.6424255371094,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6131747432600605e-08,3.259733452674711e-14,2.6131715458177496e-08,-5.9511144456791953e-08,0.0,0.0,0.0,-1.471344148740173e-07,60.0,0.4970819354057312,-0.0,-4.501815009406341e-17,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,1.0113377912901456e-09,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,1.064989763044366e-09,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,7.86598342017441e-10,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,1.064988208732131e-09,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,5.0518162986179505e-09,286.607177734375,294.1499938964844,291.3898620605469,289.9969787597656,294.14990234375,293.6424255371094,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0959029239643314e-08,1.3683423392572747e-14,1.09590150287886e-08,-2.4958506372740885e-08,0.0,0.0,0.0,-6.171467248350383e-08,60.0,0.4602199494838714,-0.0,-7.917469248072774e-18,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,1.0113377912901456e-09,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,1.064989763044366e-09,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,7.86598342017441e-10,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,1.064988208732131e-09,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,5.0518162986179505e-09,286.607177734375,294.1499938964844,291.3898620605469,289.9969787597656,294.14990234375,293.6424255371094,285.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0959029239643314e-08,1.3683423392572747e-14,1.09590150287886e-08,-2.4958506372740885e-08,0.0,0.0,0.0,-6.171467248350383e-08,60.0,0.4602199494838714,-0.0,-7.917469248072774e-18,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,6.18878392977251e-10,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,6.517101303060713e-10,299.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,4.81351236647498e-10,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,6.517091866165e-10,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,3.0914100168644154e-09,286.607177734375,294.1499938964844,291.3753356933594,289.988037109375,294.14990234375,293.6424255371094,285.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.7059899855337335e-09,8.348540534287938e-15,6.705981547838746e-09,-1.5270588349380887e-08,0.0,0.0,0.0,-3.7747668102383614e-08,60.0,0.4431473910808563,-0.0,-2.964862228802899e-18,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,3.730155628822729e-10,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,3.928042058287672e-10,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,2.9012406366213384e-10,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,3.92803650717255e-10,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,1.863280640890252e-09,286.607177734375,294.1499938964844,291.3609924316406,289.97869873046875,294.14990234375,293.6424255371094,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.043219092864092e-09,5.0617896952111305e-15,4.043213763793574e-09,-9.207859363868922e-09,0.0,0.0,0.0,-2.2773747332394123e-08,60.0,0.4268566370010376,-0.0,-1.07707963042354e-18,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,1.28943661303893e-10,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,1.3578417557003064e-10,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,1.0028979730014598e-10,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,1.3578398128100128e-10,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,6.440969979593092e-10,286.607177734375,294.1499938964844,291.3329772949219,289.95904541015625,294.14990234375,293.6424255371094,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.398710036681905e-09,1.7652059682870028e-15,1.3987082603250656e-09,-3.1855866833296886e-09,0.0,0.0,0.0,-7.887138053774834e-09,60.0,0.3959105312824249,-0.0,-1.2870453410003186e-19,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,1.28943661303893e-10,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,1.3578417557003064e-10,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,1.0028979730014598e-10,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,1.3578398128100128e-10,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,6.440969979593092e-10,286.607177734375,294.1499938964844,291.3329772949219,289.95904541015625,294.14990234375,293.6424255371094,285.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.398710036681905e-09,1.7652059682870028e-15,1.3987082603250656e-09,-3.1855866833296886e-09,0.0,0.0,0.0,-7.887138053774834e-09,60.0,0.3959105312824249,-0.0,-1.2870453410003186e-19,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.0467247688338297e-12,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.1553043638017355e-12,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.5919016322155088e-12,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.155301111195218e-12,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.022376194120822e-11,286.60699462890625,294.1499938964844,291.3057861328125,289.93817138671875,294.14996337890625,293.64239501953125,285.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.979808413905438e-11,2.419550275576399e-17,2.979805985292572e-11,-6.191504947627989e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.3649889230728149,-0.0,-3.242744648454322e-23,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.0467247688338297e-12,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.1553043638017355e-12,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.5919016322155088e-12,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.155301111195218e-12,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.022376194120822e-11,286.60699462890625,294.1499938964844,291.3057861328125,289.93817138671875,294.14996337890625,293.64239501953125,285.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.979808413905438e-11,2.419550275576399e-17,2.979805985292572e-11,-6.191504947627989e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.3649889230728149,-0.0,-3.242744648454322e-23,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,7.675217341025775e-13,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,8.082391093205965e-13,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,5.969630714232343e-13,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,8.082379709083154e-13,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,3.8339106195328646e-12,286.60699462890625,294.1499938964844,291.27947998046875,289.916259765625,294.14996337890625,293.64239501953125,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4143334073346558e-11,5.14502701413288e-18,1.4143328869176127e-11,-2.7485781012304145e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3420853018760681,-0.0,-4.560109464673664e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,7.675217341025775e-13,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,8.082391093205965e-13,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,5.969630714232343e-13,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,8.082379709083154e-13,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,3.8339106195328646e-12,286.60699462890625,294.1499938964844,291.27947998046875,289.916259765625,294.14996337890625,293.64239501953125,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4143334073346558e-11,5.14502701413288e-18,1.4143328869176127e-11,-2.7485781012304145e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3420853018760681,-0.0,-4.560109464673664e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,7.675217341025775e-13,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,8.082391093205965e-13,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,5.969630714232343e-13,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,8.082379709083154e-13,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,3.8339106195328646e-12,286.60699462890625,294.1499938964844,291.2540588378906,289.8935241699219,294.14996337890625,293.64239501953125,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.176816003122809e-12,-2.8341730686935015e-18,6.176818605208023e-12,-1.4474839729605726e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3201826512813568,-0.0,-4.560109464673664e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,7.675217341025775e-13,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,8.082391093205965e-13,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,5.969630714232343e-13,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,8.082379709083154e-13,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,3.8339106195328646e-12,286.60699462890625,294.1499938964844,291.2540588378906,289.8935241699219,294.14996337890625,293.64239501953125,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.176816003122809e-12,-2.8341730686935015e-18,6.176818605208023e-12,-1.4474839729605726e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3201826512813568,-0.0,-4.560109464673664e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.989877040269386e-13,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.2416687011719,289.88189697265625,294.14996337890625,293.64239501953125,285.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.288130172810158e-12,-4.070997095230246e-18,6.288134509618848e-12,-1.1111885717118852e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3100475072860718,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.989877040269386e-13,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.2295227050781,289.8701171875,294.14996337890625,293.64239501953125,285.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.632624149402242e-12,-6.730728112493971e-18,3.632630871455711e-12,-6.774905289552713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3002770543098449,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.989877040269386e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.2059020996094,289.8462219238281,294.14996337890625,293.64239501953125,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.39045871616739e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.2814924418926239,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.989877040269386e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.2059020996094,289.8462219238281,294.14996337890625,293.64239501953125,285.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.39045871616739e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.2814924418926239,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.989877040269386e-13,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.1831970214844,289.822021484375,294.14996337890625,293.64239501953125,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,1.6783880058338085e-12,-1.2050191801382646e-17,-1.678375971189694e-12,1.899055999260435e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2642920911312103,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.989877040269386e-13,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.1831970214844,289.822021484375,294.14996337890625,293.64239501953125,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,1.6783880058338085e-12,-1.2050191801382646e-17,-1.678375971189694e-12,1.899055999260435e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2642920911312103,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.16143798828125,289.7977294921875,294.14996337890625,293.64239501953125,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008872177001834e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.2486193478107452,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.16143798828125,289.7977294921875,294.14996337890625,293.64239501953125,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008872177001834e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.2486193478107452,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,-2.6941304547521694e-13,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,-1.989877040269386e-13,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.1406555175781,289.7734680175781,294.14996337890625,293.64239501953125,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967550898259797e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2344138771295547,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,-2.6941304547521694e-13,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,-1.989877040269386e-13,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.1406555175781,289.7734680175781,294.14996337890625,293.64239501953125,285.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967550898259797e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2344138771295547,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.989877040269386e-13,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.1306457519531,289.76141357421875,294.14996337890625,293.64239501953125,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.390459543348002e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.2279445379972458,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,5.116811922084574e-13,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,5.388260909504339e-13,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,3.979754080538772e-13,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,5.388252777988045e-13,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,2.555940485302055e-12,286.60699462890625,294.1499938964844,291.120849609375,289.7494506835937,294.14996337890625,293.64239501953125,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-9.214609327304337e-13,-8.77204360097172e-18,9.214697147680306e-13,-4.119401434549141e-12,0.0,0.0,0.0,0.0,60.0,0.2216713577508926,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.989877040269386e-13,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.10205078125,289.725830078125,294.14996337890625,293.64239501953125,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.632624149402242e-12,-6.730723149410297e-18,3.632630871455711e-12,-6.774905289552713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2089855670928955,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.989877040269386e-13,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.10205078125,289.725830078125,294.14996337890625,293.64239501953125,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.632624149402242e-12,-6.730723149410297e-18,3.632630871455711e-12,-6.774905289552713e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2089855670928955,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.989877040269386e-13,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.0842590332031,289.7027893066406,294.14996337890625,293.64239501953125,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.390454580264328e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.1957510262727737,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
