time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,1.989877040269386e-13,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,291.0842590332031,289.7027893066406,294.14996337890625,293.64239501953125,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.390454580264328e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.1957510262727737,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.0675048828125,289.6805419921875,294.14996337890625,293.64239501953125,285.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008867213918159e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1843144446611404,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.0675048828125,289.6805419921875,294.14996337890625,293.64239501953125,285.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008867213918159e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1843144446611404,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.0517578125,289.6592102050781,294.14996337890625,293.64239501953125,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008867213918159e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1732046157121658,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.0517578125,289.6592102050781,294.14996337890625,293.64239501953125,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008867213918159e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1732046157121658,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.0443115234375,289.6489562988281,294.14996337890625,293.64239501953125,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008867213918159e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1679712533950805,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874694824219,0.0,0.0,0.0,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.037109375,289.6390075683594,294.14996337890625,293.64239501953125,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008867213918159e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1628714948892593,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.0235290527344,289.6200866699219,294.14996337890625,293.64239501953125,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008867213918159e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1529306471347808,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.0235290527344,289.6200866699219,294.14996337890625,293.64239501953125,285.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008867213918159e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1529306471347808,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.01104736328125,289.6026611328125,294.14996337890625,293.64239501953125,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008866386737546e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1436368376016616,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,291.01104736328125,289.6026611328125,294.14996337890625,293.64239501953125,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008866386737546e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1436368376016616,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.9996643066406,289.5868530273437,294.14996337890625,293.64239501953125,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008866386737546e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1349138021469116,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.9996643066406,289.5868530273437,294.14996337890625,293.64239501953125,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008866386737546e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1349138021469116,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.9894104003906,289.5729064941406,294.14996337890625,293.64239501953125,285.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.390452925903102e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.1267221271991729,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.9894104003906,289.5729064941406,294.14996337890625,293.64239501953125,285.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.390452925903102e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.1267221271991729,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.9847106933594,289.566650390625,294.14996337890625,293.64239501953125,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.6882814510863504e-12,-7.34913330152229e-18,3.688288823661123e-12,-5.093428716990145e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1228803396224975,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.9803161621094,289.5609130859375,294.14996337890625,293.64239501953125,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.39045209872249e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.1191330701112747,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.9723815917969,289.5511169433594,294.14996337890625,293.64239501953125,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008864732376321e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1118545085191726,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.9723815917969,289.5511169433594,294.14996337890625,293.64239501953125,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008864732376321e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.1118545085191726,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,-2.6941304547521694e-13,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.9656066894531,289.5436706542969,294.14996337890625,293.64239501953125,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967545107995509e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1050625294446945,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,-2.6941304547521694e-13,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.9656066894531,289.5436706542969,294.14996337890625,293.64239501953125,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967545107995509e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1050625294446945,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.96002197265625,289.5387268066406,294.14996337890625,293.64239501953125,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008864732376321e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0986859649419784,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.96002197265625,289.5387268066406,294.14996337890625,293.64239501953125,285.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008864732376321e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0986859649419784,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.9556579589844,289.5364990234375,294.14996337890625,293.64239501953125,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.390451271541877e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.0926962494850158,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.9556579589844,289.5364990234375,294.14996337890625,293.64239501953125,285.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.390451271541877e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.0926962494850158,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.9539489746094,289.5364685058594,294.14996337890625,293.64239501953125,285.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6882814510863504e-12,-7.349130819980452e-18,3.688288823661123e-12,-5.093428716990145e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0898884311318397,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.9525146484375,289.53717041015625,294.14996337890625,293.64239501953125,285.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6882814510863504e-12,-7.349130819980452e-18,3.688288823661123e-12,-5.093428716990145e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0871468335390091,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,-2.6941304547521694e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.9506225585937,289.5408630371094,294.14996337890625,293.64239501953125,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967543453634284e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0818246901035308,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,-2.6941304547521694e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.9506225585937,289.5408630371094,294.14996337890625,293.64239501953125,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967543453634284e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0818246901035308,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,2.6941304547521694e-13,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.5477905273437,294.14996337890625,293.64239501953125,285.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6783880058338085e-12,-1.205018270239591e-17,-1.678375971189694e-12,1.899055999260435e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0768552869558334,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,2.6941304547521694e-13,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.5477905273437,294.14996337890625,293.64239501953125,285.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6783880058338085e-12,-1.205018270239591e-17,-1.678375971189694e-12,1.899055999260435e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0768552869558334,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.55670166015625,294.14996337890625,293.64239501953125,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008862250834485e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0722375586628913,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.55670166015625,294.14996337890625,293.64239501953125,285.08355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008862250834485e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0722375586628913,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.566162109375,294.14996337890625,293.64239501953125,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008861423653872e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0679792538285255,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.566162109375,294.14996337890625,293.64239501953125,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008861423653872e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0679792538285255,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5710754394531,294.14996337890625,293.64239501953125,285.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008862250834485e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0660211816430091,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5761108398437,294.14996337890625,293.64239501953125,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008862250834485e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0641228333115577,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5865478515625,294.14996337890625,293.64239501953125,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008861423653872e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0604165829718112,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5865478515625,294.14996337890625,293.64239501953125,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008861423653872e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0604165829718112,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.597412109375,294.14996337890625,293.64239501953125,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.390448790000039e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.056972499936819,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.597412109375,294.14996337890625,293.64239501953125,285.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.390448790000039e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.056972499936819,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
