time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144660,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6086730957031,294.14996337890625,293.64239501953125,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008861423653872e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0537316985428333,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6086730957031,294.14996337890625,293.64239501953125,285.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008861423653872e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0537316985428333,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.6202392578125,294.14996337890625,293.64239501953125,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.390447135638814e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.0502851791679859,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.6202392578125,294.14996337890625,293.64239501953125,285.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.771181259943253e-13,-9.390447135638814e-18,9.771274501330085e-13,-2.437924645146139e-12,0.0,0.0,0.0,0.0,60.0,0.0502851791679859,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6261291503906,294.14996337890625,293.64239501953125,285.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0486493594944477,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6321105957031,294.14996337890625,293.64239501953125,285.0871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0470664277672767,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6441955566406,294.14996337890625,293.64239501953125,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0440291538834571,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6441955566406,294.14996337890625,293.64239501953125,285.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0440291538834571,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6565246582031,294.14996337890625,293.64239501953125,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0411963537335395,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6565246582031,294.14996337890625,293.64239501953125,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0411963537335395,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.66900634765625,294.14996337890625,293.64239501953125,285.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.038553450256586,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.66900634765625,294.14996337890625,293.64239501953125,285.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.038553450256586,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6815795898437,294.14996337890625,293.64239501953125,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.036088615655899,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6815795898437,294.14996337890625,293.64239501953125,285.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.036088615655899,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.6878967285156,294.14996337890625,293.64239501953125,285.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,1.6783880058338085e-12,-1.205017939367346e-17,-1.678375971189694e-12,1.899055999260435e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0349202379584312,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6942443847656,294.14996337890625,293.64239501953125,285.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0337916910648345,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7069091796875,294.14996337890625,293.64239501953125,285.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.031647689640522,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7069091796875,294.14996337890625,293.64239501953125,285.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.031647689640522,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7195739746094,294.14996337890625,293.64239501953125,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.029648270457983,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7195739746094,294.14996337890625,293.64239501953125,285.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.029648270457983,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.732177734375,294.14996337890625,293.64239501953125,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,1.6783880058338085e-12,-1.2050178566492845e-17,-1.678375971189694e-12,1.899055999260435e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0277825817465782,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.6941304547521694e-13,299.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.732177734375,294.14996337890625,293.64239501953125,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,1.6783880058338085e-12,-1.2050178566492845e-17,-1.678375971189694e-12,1.899055999260435e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0277825817465782,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7446594238281,294.14996337890625,293.64239501953125,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0260445456951856,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7446594238281,294.14996337890625,293.64239501953125,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0260445456951856,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7508544921875,294.14996337890625,293.64239501953125,285.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0252401120960712,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.75701904296875,294.14996337890625,293.64239501953125,285.09033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0244652666151523,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7691650390625,294.14996337890625,293.64239501953125,285.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0229728557169437,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7691650390625,294.14996337890625,293.64239501953125,285.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008859769292649e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0229728557169437,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.78106689453125,294.14996337890625,293.64239501953125,285.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0215918887406587,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.78106689453125,294.14996337890625,293.64239501953125,285.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0215918887406587,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.792724609375,294.14996337890625,293.64239501953125,285.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0203140806406736,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.792724609375,294.14996337890625,293.64239501953125,285.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0203140806406736,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8040466308594,294.14996337890625,293.64239501953125,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0191308800131082,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8040466308594,294.14996337890625,293.64239501953125,285.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008858942112033e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0191308800131082,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.8095703125,294.14996337890625,293.64239501953125,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967539317731221e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0185955967754125,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.8149719238281,294.14996337890625,293.64239501953125,285.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967539317731221e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0180630553513765,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8255310058594,294.14996337890625,293.64239501953125,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.000885811493142e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0170325133949518,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8255310058594,294.14996337890625,293.64239501953125,285.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.000885811493142e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0170325133949518,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8356018066406,294.14996337890625,293.64239501953125,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.000885811493142e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0160667933523654,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8356018066406,294.14996337890625,293.64239501953125,285.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.000885811493142e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0160667933523654,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.84521484375,294.14996337890625,293.64239501953125,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.000885811493142e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0150479357689619,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.84521484375,294.14996337890625,293.64239501953125,285.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.000885811493142e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0150479357689619,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
