time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147180,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.854248046875,294.14996337890625,293.64239501953125,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0140880877152085,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.854248046875,294.14996337890625,293.64239501953125,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0140880877152085,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.85858154296875,294.14996337890625,293.64239501953125,285.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,1.622730812569917e-12,-1.2668588718604839e-17,-1.6227181274044988e-12,3.5805327886634375e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0136296804994344,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8627319335937,294.14996337890625,293.64239501953125,285.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008856460570197e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0131867136806249,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.8705749511719,294.14996337890625,293.64239501953125,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967536009008771e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0123421093448996,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.8705749511719,294.14996337890625,293.64239501953125,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967536009008771e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0123421093448996,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.87774658203125,294.14996337890625,293.64239501953125,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0115538258105516,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.87774658203125,294.14996337890625,293.64239501953125,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0115538258105516,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8829650878906,294.14996337890625,293.64239501953125,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0108182141557335,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8829650878906,294.14996337890625,293.64239501953125,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0108182141557335,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.88507080078125,294.14996337890625,293.64239501953125,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0101318322122097,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.88507080078125,294.14996337890625,293.64239501953125,285.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0101318322122097,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8850402832031,294.14996337890625,293.64239501953125,285.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0098074628040194,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8843078613281,294.14996337890625,293.64239501953125,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0094886599108576,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.8808288574219,294.14996337890625,293.64239501953125,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967536009008771e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088804922997951,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.8808288574219,294.14996337890625,293.64239501953125,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967536009008771e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088804922997951,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.8778076171875,294.14996337890625,293.64239501953125,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0884325125221084e-12,-1.0627269094224029e-17,1.088443137703399e-12,9.250286083992145e-13,0.0,0.0,0.0,0.0,60.0,0.0085585666820406,-0.0,-5.066225463738777e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8749084472656,294.14996337890625,293.64239501953125,285.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0083124618977308,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8667297363281,294.14996337890625,293.64239501953125,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0077823186293244,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.8667297363281,294.14996337890625,293.64239501953125,285.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0077823186293244,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,2.6941304547521694e-13,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.85650634765625,294.14996337890625,293.64239501953125,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.6783880058338085e-12,-1.2050175257770396e-17,-1.678375971189694e-12,1.899055999260435e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0072875982150435,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,2.6941304547521694e-13,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.85650634765625,294.14996337890625,293.64239501953125,285.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,1.6783880058338085e-12,-1.2050175257770396e-17,-1.678375971189694e-12,1.899055999260435e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0072875982150435,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,2.558405961042287e-13,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,2.6941304547521694e-13,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,1.989877040269386e-13,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,2.6941263889940226e-13,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.8507080078125,294.14996337890625,293.64239501953125,285.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6783880058338085e-12,-1.2050175257770396e-17,-1.678375971189694e-12,1.899055999260435e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0070532849058508,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.844482421875,294.14996337890625,293.64239501953125,285.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0068273339420557,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.830810546875,294.14996337890625,293.64239501953125,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0063903108239173,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.830810546875,294.14996337890625,293.64239501953125,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0063903108239173,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.81573486328125,294.14996337890625,293.64239501953125,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0059816222637891,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.81573486328125,294.14996337890625,293.64239501953125,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0059816222637891,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7994689941406,294.14996337890625,293.64239501953125,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0055983909405767,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7994689941406,294.14996337890625,293.64239501953125,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0055983909405767,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7822265625,294.14996337890625,293.64239501953125,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0052405246533453,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7822265625,294.14996337890625,293.64239501953125,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0052405246533453,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.7732849121094,294.14996337890625,293.64239501953125,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967536009008771e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0050709908828139,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7641906738281,294.14996337890625,293.64239501953125,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.6882814510863504e-12,-7.34912337535494e-18,3.688288823661123e-12,-5.093428716990145e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0049070985987782,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.74560546875,294.14996337890625,293.64239501953125,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.622730812569917e-12,-1.2668588718604839e-17,-1.6227181274044988e-12,3.5805327886634375e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045953788794577,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.74560546875,294.14996337890625,293.64239501953125,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.622730812569917e-12,-1.2668588718604839e-17,-1.6227181274044988e-12,3.5805327886634375e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045953788794577,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.7335205078125,294.14996337890625,293.64239501953125,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967536009008771e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0044069970026612,-0.0,-5.066212644749067e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.7266845703125,294.14996337890625,293.64239501953125,285.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967536009008771e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004304532893002,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7076110839844,294.14996337890625,293.64239501953125,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6882814510863504e-12,-7.349122548174327e-18,3.688288823661123e-12,-5.093428716990145e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040331874042749,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.7076110839844,294.14996337890625,293.64239501953125,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6882814510863504e-12,-7.349122548174327e-18,3.688288823661123e-12,-5.093428716990145e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0040331874042749,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-5.116811922084574e-13,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-5.388260909504339e-13,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-3.979754080538772e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-5.388252777988045e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-2.555940485302055e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.6886291503906,294.14996337890625,293.64239501953125,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.799595620773699e-12,-8.585948642662603e-18,3.799604294391079e-12,-1.7304754634447916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037799214478582,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
