time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149640,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-5.116811922084574e-13,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-5.388260909504339e-13,299.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-3.979754080538772e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-5.388252777988045e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-2.555940485302055e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.6886291503906,294.14996337890625,293.64239501953125,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.799595620773699e-12,-8.585948642662603e-18,3.799604294391079e-12,-1.7304754634447916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037799214478582,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6792297363281,294.14996337890625,293.64239501953125,285.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0036619920283555,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6699523925781,294.14996337890625,293.64239501953125,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0035483695100992,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6517639160156,294.14996337890625,293.64239501953125,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0033294621389359,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6517639160156,294.14996337890625,293.64239501953125,285.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0033294621389359,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.63433837890625,294.14996337890625,293.64239501953125,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008854806208969e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0031268591992557,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.63433837890625,294.14996337890625,293.64239501953125,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008854806208969e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0031268591992557,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6178283691406,294.14996337890625,293.64239501953125,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.6882814510863504e-12,-7.349122548174327e-18,3.688288823661123e-12,-5.093428716990145e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029391201678663,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.6178283691406,294.14996337890625,293.64239501953125,285.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.6882814510863504e-12,-7.349122548174327e-18,3.688288823661123e-12,-5.093428716990145e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029391201678663,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.6025085449219,294.14996337890625,293.64239501953125,285.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967534354647546e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027686385437846,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-2.558405961042287e-13,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-2.6941304547521694e-13,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-1.989877040269386e-13,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-2.6941263889940226e-13,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-1.2779702426510277e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.6025085449219,294.14996337890625,293.64239501953125,285.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.743938752770459e-12,-7.967534354647546e-18,3.743946559026101e-12,-3.411952144427577e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027686385437846,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5953369140625,294.14996337890625,293.64239501953125,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008854806208969e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0026869168505072,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-5.116811922084574e-13,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-5.388260909504339e-13,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-3.979754080538772e-13,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-5.388252777988045e-13,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-2.555940485302055e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.58856201171875,294.14996337890625,293.64239501953125,285.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.799595620773699e-12,-8.58594781548199e-18,3.799604294391079e-12,-1.7304754634447916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.002619672100991,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-5.116811922084574e-13,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-5.388260909504339e-13,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-3.979754080538772e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-5.388252777988045e-13,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-2.555940485302055e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.5762023925781,294.14996337890625,293.64239501953125,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.799595620773699e-12,-8.585948642662603e-18,3.799604294391079e-12,-1.7304754634447916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024609526153653,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,-5.116811922084574e-13,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,-5.388260909504339e-13,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,-3.979754080538772e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,-5.388252777988045e-13,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,-2.555940485302055e-12,286.60699462890625,294.1499938964844,290.95001220703125,289.5762023925781,294.14996337890625,293.64239501953125,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.799595620773699e-12,-8.585948642662603e-18,3.799604294391079e-12,-1.7304754634447916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024609526153653,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.56842041015625,294.14996337890625,293.64239501953125,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008856460570197e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.002354304306209,-0.0,-6.621326645610445e-35,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5656433105469,294.14996337890625,293.64239501953125,285.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008856460570197e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0023128329776227,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5571594238281,294.14996337890625,293.64239501953125,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.002173546468839,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5571594238281,294.14996337890625,293.64239501953125,285.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.002173546468839,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5509033203125,294.14996337890625,293.64239501953125,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0020429461728781,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5509033203125,294.14996337890625,293.64239501953125,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0020429461728781,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5486755371094,294.14996337890625,293.64239501953125,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0019935183227062,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.547119140625,294.14996337890625,293.64239501953125,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0019430614775046,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5459899902344,294.14996337890625,293.64239501953125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0018181244377046,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,0.0,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,0.0,286.60699462890625,294.1499938964844,290.95001220703125,289.5459899902344,294.14996337890625,293.64239501953125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0327753192582168e-12,-1.0008855633389584e-17,1.0327852939182036e-12,-7.564479641633537e-13,0.0,0.0,0.0,0.0,60.0,0.0018181244377046,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,1.1400256294535891e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,1.200504473608532e-09,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,8.86689166534893e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,1.2005028082739955e-09,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,5.694635429875916e-09,286.6069641113281,294.1499938964844,290.95001220703125,289.5477905273437,294.14996337890625,293.64239501953125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2144378835898806e-08,1.5211803713367774e-14,1.2144363736865673e-08,-2.7791275059030344e-08,0.0,0.0,0.0,-6.840855348855257e-08,60.0,0.0016976922051981,-0.0,-1.0060582545814974e-17,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698608398437,0.0,0.0,1.1400256294535891e-09,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,1.200504473608532e-09,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,8.86689166534893e-10,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,1.2005028082739955e-09,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625061035156,0.0,0.0,5.694635429875916e-09,286.6069641113281,294.1499938964844,290.95001220703125,289.5477905273437,294.14996337890625,293.64239501953125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2144378835898806e-08,1.5211803713367774e-14,1.2144363736865673e-08,-2.7791275059030344e-08,0.0,0.0,0.0,-6.840855348855257e-08,60.0,0.0016976922051981,-0.0,-1.0060582545814974e-17,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,5.446385387131159e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,5.735318708843806e-08,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,4.236089878872917e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,5.7353105376023457e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,2.720568659242417e-07,286.6046142578125,294.1499938964844,290.9432067871094,289.54803466796875,294.1508483886719,293.64215087890625,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.804007514598197e-07,7.259406292238479e-13,5.804000124953745e-07,-1.3280540542837116e-06,0.0,0.0,0.0,-3.269233275204897e-06,60.0,-0.0010211608605459,-0.0,-2.2962050148659166e-14,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,5.446385387131159e-08,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,5.735318708843806e-08,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,4.236089878872917e-08,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,5.7353105376023457e-08,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,2.720568659242417e-07,286.6046142578125,294.1499938964844,290.9432067871094,289.54803466796875,294.1508483886719,293.64215087890625,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.804007514598197e-07,7.259406292238479e-13,5.804000124953745e-07,-1.3280540542837116e-06,0.0,0.0,0.0,-3.269233275204897e-06,60.0,-0.0010211608605459,-0.0,-2.2962050148659166e-14,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,1.9337070966685133e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,2.036291135709689e-07,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,1.5039987033560465e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,2.036288151430199e-07,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,9.659219131208374e-07,286.6046447753906,294.1499938964844,290.92340087890625,289.5423889160156,294.1508178710937,293.64215087890625,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.060400447589928e-06,2.5770568404942518e-12,2.060397946479497e-06,-4.714718215836911e-06,0.0,0.0,0.0,-1.1605647159740329e-05,60.0,0.0097299544140696,-0.0,-2.8945116160687693e-13,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,1.9337070966685133e-07,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,2.036291135709689e-07,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,1.5039987033560465e-07,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,2.036288151430199e-07,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,9.659219131208374e-07,286.6046447753906,294.1499938964844,290.92340087890625,289.5423889160156,294.1508178710937,293.64215087890625,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.060400447589928e-06,2.5770568404942518e-12,2.060397946479497e-06,-4.714718215836911e-06,0.0,0.0,0.0,-1.1605647159740329e-05,60.0,0.0097299544140696,-0.0,-2.8945116160687693e-13,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,3.296470083569148e-07,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,3.471349145911518e-07,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,2.56392866049282e-07,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,3.471344314220915e-07,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,1.6466467513964744e-06,286.6046447753906,294.1499938964844,290.9089050292969,289.5374755859375,294.1508178710937,293.64215087890625,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.517002824082738e-06,4.397760367674808e-12,3.5169985039829044e-06,-8.0448135122424e-06,0.0,0.0,0.0,-1.9809594959951937e-05,60.0,0.0168986786156892,-0.0,-8.41186278618955e-13,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,6.10116103416658e-07,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,6.424830303330964e-07,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,4.745361081859301e-07,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,6.424820639949758e-07,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,3.0476408028334845e-06,286.6046447753906,294.1499938964844,290.8914794921875,289.5311889648437,294.1508178710937,293.64215087890625,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.504895281977952e-06,8.134996148934093e-12,6.504887096525636e-06,-1.4882232790114358e-05,0.0,0.0,0.0,-3.663961251731962e-05,60.0,0.0304003059864044,-0.0,-2.881501461049485e-12,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,1.8844639271264896e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,1.98443558474537e-06,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,1.4656983466920792e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,1.984432628887589e-06,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,9.413240150024649e-06,286.6048889160156,294.1499938964844,290.848388671875,289.5147705078125,294.150390625,293.6421813964844,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0079303794773296e-05,2.5114237078849296e-11,2.007927832892165e-05,-4.594654819811694e-05,0.0,0.0,0.0,-0.0001131010358221,60.0,0.0981340706348419,-0.0,-2.748967199706076e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,1.8844639271264896e-06,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,1.98443558474537e-06,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,1.4656983466920792e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,1.984432628887589e-06,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,9.413240150024649e-06,286.6048889160156,294.1499938964844,290.848388671875,289.5147705078125,294.150390625,293.6421813964844,285.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0079303794773296e-05,2.5114237078849296e-11,2.007927832892165e-05,-4.594654819811694e-05,0.0,0.0,0.0,-0.0001131010358221,60.0,0.0981340706348419,-0.0,-2.748967199706076e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6687316894531,0.0,0.0,3.317034042993328e-06,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648254394531,0.0,0.0,3.493004214760731e-06,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,2.579922920631361e-06,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.0,3.4929992125398712e-06,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,1.6569189028814435e-05,286.60528564453125,294.1499938964844,290.80645751953125,289.49810791015625,294.1496887207031,293.6422424316406,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.534370625857264e-05,4.420620466905056e-11,3.534366260282695e-05,-8.08753029559739e-05,0.0,0.0,0.0,-0.0001990810560528,60.0,0.1815070360898971,-0.0,-8.517139771235803e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,3.852212557831081e-06,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649475097656,0.0,0.0,4.056573743582703e-06,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864318847656,0.0,0.0,2.996173861902207e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,4.0565682866144925e-06,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,1.924250136653427e-05,286.60546875,294.1499938964844,290.79498291015625,289.49346923828125,294.1493530273437,293.6422424316406,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.104615800315514e-05,5.13385930989152e-11,4.104610707145184e-05,-9.392394713358954e-05,0.0,0.0,0.0,-0.0002312013675691,60.0,0.2117823809385299,-0.0,-1.148720424337668e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695861816406,0.0,0.0,6.454391495935852e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,6.796799880248727e-06,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,5.020096978114452e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,6.796789875807008e-06,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,3.224085958208889e-05,286.6064453125,294.1499938964844,290.7322082519531,289.46759033203125,294.1474609375,293.6421813964844,285.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.877300620544702e-05,8.601802603536157e-11,6.877291889395565e-05,-0.0001573699119035,0.0,0.0,0.0,-0.0003873787936754,60.0,0.3611104786396026,-0.0,-3.2248129167022905e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695861816406,0.0,0.0,6.454391495935852e-06,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,6.796799880248727e-06,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,5.020096978114452e-06,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,6.796789875807008e-06,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,3.224085958208889e-05,286.6064453125,294.1499938964844,290.7322082519531,289.46759033203125,294.1474609375,293.6421813964844,285.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.877300620544702e-05,8.601802603536157e-11,6.877291889395565e-05,-0.0001573699119035,0.0,0.0,0.0,-0.0003873787936754,60.0,0.3611104786396026,-0.0,-3.2248129167022905e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,1.009504103421932e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,1.063058698491659e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,7.851721420593094e-06,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,1.063057152350666e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,5.042656630394049e-05,286.6080627441406,294.1499938964844,290.6609191894531,289.4374694824219,294.1435546875,293.6411437988281,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075650725397,1.3453727021328632e-10,0.0001075649415724,-0.0002461358380969,0.0,0.0,0.0,-0.0006058835424482,60.0,0.5679917335510254,-0.0,-7.888783515319631e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
