time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152040,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,1.009504103421932e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,1.063058698491659e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,7.851721420593094e-06,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,1.063057152350666e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,5.042656630394049e-05,286.6080627441406,294.1499938964844,290.6609191894531,289.4374694824219,294.1435546875,293.6411437988281,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075650725397,1.3453727021328632e-10,0.0001075649415724,-0.0002461358380969,0.0,0.0,0.0,-0.0006058835424482,60.0,0.5679917335510254,-0.0,-7.888783515319631e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,1.1847878340631723e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,1.2476413758122362e-05,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,9.215043064614292e-06,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6638488769531,0.0,0.0,1.2476395568228328e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,5.918230817769654e-05,286.6090087890625,294.1499938964844,290.62237548828125,289.4208984375,294.140380859375,293.6395263671875,285.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001262424339074,1.5789788920805847e-10,0.0001262422738363,-0.0002888740273192,0.0,0.0,0.0,-0.0007110877777449,60.0,0.6899404525756836,-0.0,-1.0866134658726876e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,1.4404151443159208e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,1.51682970681577e-05,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,1.1203261237824336e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,1.5168276149779558e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,7.195135549409315e-05,286.60968017578125,294.1499938964844,290.58203125,289.4034118652344,294.1356506347656,293.63592529296875,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001534800394438,1.9196542966337647e-10,0.0001534798502689,-0.0003512005496304,0.0,0.0,0.0,-0.0008645096095278,60.0,0.8406562805175781,-0.0,-1.6060874852286131e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,2.558039705036208e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,2.6937448637909256e-05,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,1.989592237805482e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,2.693740862014237e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0001277787378057,286.6076965332031,294.1499938964844,290.4964599609375,289.36578369140625,294.1122131347656,293.6107482910156,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002725656959228,3.4091210410203127e-10,0.0002725653466768,-0.0006236983463168,0.0,0.0,0.0,-0.0015352861955761,60.0,1.447339415550232,-0.0,-5.0653365946118364e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,2.558039705036208e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724548339844,0.0,0.0,2.6937448637909256e-05,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,1.989592237805482e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,2.693740862014237e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0001277787378057,286.6076965332031,294.1499938964844,290.4964599609375,289.36578369140625,294.1122131347656,293.6107482910156,285.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002725656959228,3.4091210410203127e-10,0.0002725653466768,-0.0006236983463168,0.0,0.0,0.0,-0.0015352861955761,60.0,1.447339415550232,-0.0,-5.0653365946118364e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,9.004077583085746e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768493652344,0.0,0.0,9.481747110839932e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,7.003191421972588e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,9.481734014116228e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,0.0004497700429055,286.61212158203125,294.1499938964844,290.40509033203125,289.32489013671875,294.0943603515625,293.5802917480469,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002882299013435,4.4625053652325164e-10,0.0002882294356822,-0.0008849705918692,0.0,0.0,0.0,-0.0016892187995836,60.0,1.873898983001709,-0.0,-6.275843844605333e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,9.004077583085746e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768493652344,0.0,0.0,9.481747110839932e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,7.003191421972588e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6724853515625,0.0,0.0,9.481734014116228e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,0.0004497700429055,286.61212158203125,294.1499938964844,290.40509033203125,289.32489013671875,294.0943603515625,293.5802917480469,285.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002882299013435,4.4625053652325164e-10,0.0002882294356822,-0.0008849705918692,0.0,0.0,0.0,-0.0016892187995836,60.0,1.873898983001709,-0.0,-6.275843844605333e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,9.002494334708899e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,9.480080188950524e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,7.001960329944268e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,9.480067092226818e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.000449690996902,286.6146545410156,294.1499938964844,290.308837890625,289.2810974121094,294.01336669921875,293.5326843261719,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006934626144357,8.325466427372417e-10,0.0006934617995284,-0.0014953160425648,0.0,0.0,0.0,-0.0039010082837194,60.0,3.5242133140563965,-0.0,-6.273634767239855e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6855773925781,0.0,0.0,9.002494334708899e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,9.480080188950524e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039794921875,0.0,0.0,7.001960329944268e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,9.480067092226818e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.000449690996902,286.6146545410156,294.1499938964844,290.308837890625,289.2810974121094,294.01336669921875,293.5326843261719,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006934626144357,8.325466427372417e-10,0.0006934617995284,-0.0014953160425648,0.0,0.0,0.0,-0.0039010082837194,60.0,3.5242133140563965,-0.0,-6.273634767239855e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,9.012666851049288e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,9.490791853750125e-05,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,7.00987147865817e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68609619140625,0.0,0.0,9.49077875702642e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0004501991497818,286.6286926269531,294.1499938964844,290.2085876464844,289.2347412109375,293.9410705566406,293.45635986328125,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008823528187349,1.14733933465061e-09,0.0008823516545817,-0.0021340185776352,0.0,0.0,0.0,-0.0049929968081414,60.0,4.642535209655762,-0.0,-6.28781506861742e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,9.012666851049288e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,9.490791853750125e-05,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,7.00987147865817e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68609619140625,0.0,0.0,9.49077875702642e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68719482421875,0.0,0.0,0.0004501991497818,286.6286926269531,294.1499938964844,290.2085876464844,289.2347412109375,293.9410705566406,293.45635986328125,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008823528187349,1.14733933465061e-09,0.0008823516545817,-0.0021340185776352,0.0,0.0,0.0,-0.0049929968081414,60.0,4.642535209655762,-0.0,-6.28781506861742e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,9.017574484460056e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,9.49595996644348e-05,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,7.01368844602257e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6774597167969,0.0,0.0,9.495946869719774e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785583496094,0.0,0.0,0.0004504443204496,286.6167907714844,294.1499938964844,290.1572570800781,289.2107238769531,293.9112548828125,293.4161376953125,285.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008652140386402,1.190768816883292e-09,0.0008652128162793,-0.0022653331980109,0.0,0.0,0.0,-0.0049265106208622,60.0,4.994476318359375,-0.0,-6.294661858419205e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741943359375,0.0,0.0,9.017734555527568e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,9.496128041064368e-05,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,7.013812864897773e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,9.49611494434066e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0004504523240029,286.6006774902344,294.1499938964844,290.10528564453125,289.18621826171875,293.9076843261719,293.37261962890625,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600222110748,1.2876827382157783e-09,0.0009600209305062,-0.002425312064588,0.0,0.0,0.0,-0.0054469499737024,60.0,4.773694038391113,-0.0,-6.294882837210025e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,9.02015672181733e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,9.4986789918039e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790771484375,0.0,0.0,7.015696610324085e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,9.498665895080194e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,0.00045057333773,286.5830078125,294.1499938964844,289.999755859375,289.1358947753906,293.8417663574219,293.28240966796875,285.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611276909708,1.31865662833519e-09,0.0009611264104023,-0.0025056367740035,0.0,0.0,0.0,-0.0054665305651724,60.0,5.435047149658203,-0.0,-6.298258625747621e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,9.02015672181733e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,9.4986789918039e-05,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6790771484375,0.0,0.0,7.015696610324085e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,9.498665895080194e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,0.00045057333773,286.5830078125,294.1499938964844,289.999755859375,289.1358947753906,293.8417663574219,293.28240966796875,285.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611276909708,1.31865662833519e-09,0.0009611264104023,-0.0025056367740035,0.0,0.0,0.0,-0.0054665305651724,60.0,5.435047149658203,-0.0,-6.298258625747621e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,9.02251122170128e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,9.501157910563052e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,7.017527968855575e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,9.501144813839346e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,0.0004506909463088,286.5675964355469,294.1499938964844,289.90582275390625,289.0904541015625,293.7831115722656,293.1981201171875,285.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613770525902,1.347940759011123e-09,0.000961375713814,-0.0025823751930147,0.0,0.0,0.0,-0.00548104243353,60.0,5.622173309326172,-0.0,-6.301541333186833e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,9.024340397445484e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64410400390625,0.0,0.0,9.503084584139287e-05,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,7.018950418569148e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395874023437,0.0,0.0,9.503071487415582e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,0.0004507823614403,286.5655212402344,294.1499938964844,289.8929748535156,289.08416748046875,293.7750549316406,293.18365478515625,285.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615719318389,1.370730307037604e-09,0.0009615705348551,-0.0026420939248055,0.0,0.0,0.0,-0.0054923398420214,60.0,5.634739398956299,-0.0,-6.304097155407362e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,9.03350955923088e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,9.512739779893308e-05,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.0,7.02608231222257e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,9.512727410765363e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.000451240397524,286.49688720703125,294.1499938964844,289.7857971191406,289.031494140625,293.68682861328125,293.0607604980469,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012865022290498,1.8094027387505207e-09,0.0012865003664046,-0.0034704294521361,0.0,0.0,0.0,-0.0073242662474513,60.0,6.587459564208984,-0.0,-6.316909662018588e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,9.03350955923088e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,9.512739779893308e-05,299.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152038574219,0.0,0.0,7.02608231222257e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911865234375,0.0,0.0,9.512727410765363e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918273925781,0.0,0.0,0.000451240397524,286.49688720703125,294.1499938964844,289.7857971191406,289.031494140625,293.68682861328125,293.0607604980469,285.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012865022290498,1.8094027387505207e-09,0.0012865003664046,-0.0034704294521361,0.0,0.0,0.0,-0.0073242662474513,60.0,6.587459564208984,-0.0,-6.316909662018588e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,9.091517131309956e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,9.573825082043186e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,7.071199070196599e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,9.57381198531948e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.0004541380039881,286.4815673828125,294.1499938964844,289.6791381835937,288.9782409667969,293.5663452148437,292.8565979003906,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689040598459,2.207765303907649e-09,0.0009689018479548,-0.0048352954909205,0.0,0.0,0.0,-0.0059081679210066,60.0,6.610047340393066,-0.0,-6.398290963716137e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.586669921875,0.0,0.0,9.091517131309956e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,9.573825082043186e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,7.071199070196599e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,9.57381198531948e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.579833984375,0.0,0.0,0.0004541380039881,286.4815673828125,294.1499938964844,289.6791381835937,288.9782409667969,293.5663452148437,292.8565979003906,285.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689040598459,2.207765303907649e-09,0.0009689018479548,-0.0048352954909205,0.0,0.0,0.0,-0.0059081679210066,60.0,6.610047340393066,-0.0,-6.398290963716137e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,9.112930274568498e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,9.59637327468954e-05,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59625244140625,0.0,0.0,7.087853009579703e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726318359375,0.0,0.0,9.596360177965836e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732421875,0.0,0.0,0.0004552076279651,286.4730224609375,294.1499938964844,289.62628173828125,288.9515686035156,293.532470703125,292.730712890625,285.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710087906569,2.474339400038161e-09,0.0009710062877275,-0.0055339913815259,0.0,0.0,0.0,-0.0060394406318664,60.0,6.223748683929443,-0.0,-6.428462029361981e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,9.130862599704416e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5698547363281,0.0,0.0,9.615257295081392e-05,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58953857421875,0.0,0.0,7.101801020326093e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,9.615244198357686e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0004561034147627,286.46453857421875,294.1499938964844,289.57391357421875,288.9248962402344,293.4982604980469,292.5877380371094,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729196317493,2.697737144785605e-09,0.0009729169541969,-0.0061193681322038,0.0,0.0,0.0,-0.0061501902528107,60.0,6.031810283660889,-0.0,-6.453784351379e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,9.170010162051768e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,9.656481415731832e-05,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,7.132248720154166e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,9.656468319008128e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.0004580589011311,286.4476623535156,294.1499938964844,289.4709777832031,288.8719177246094,293.42919921875,292.2657165527344,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770903270691,3.1854219262328343e-09,0.0009770871838554,-0.0073972432874143,0.0,0.0,0.0,-0.006391956936568,60.0,5.819346904754639,-0.0,-6.509236527563189e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,9.170010162051768e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,9.656481415731832e-05,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,7.132248720154166e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,9.656468319008128e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.0004580589011311,286.4476623535156,294.1499938964844,289.4709777832031,288.8719177246094,293.42919921875,292.2657165527344,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770903270691,3.1854219262328343e-09,0.0009770871838554,-0.0073972432874143,0.0,0.0,0.0,-0.006391956936568,60.0,5.819346904754639,-0.0,-6.509236527563189e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,9.18422156246379e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,9.671446605352684e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,7.143301627365872e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,9.67143423622474e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0004587688308674,286.43096923828125,294.1499938964844,289.3713073730469,288.8197326660156,293.359375,291.9589233398437,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786100126802,3.362437883680513e-09,0.0009786066366359,-0.0078610610216856,0.0,0.0,0.0,-0.0064797401428222,60.0,5.716231346130371,-0.0,-6.529422336143399e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5471496582031,0.0,0.0,9.18422156246379e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,9.671446605352684e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,7.143301627365872e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,9.67143423622474e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0004587688308674,286.43096923828125,294.1499938964844,289.3713073730469,288.8197326660156,293.359375,291.9589233398437,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786100126802,3.362437883680513e-09,0.0009786066366359,-0.0078610610216856,0.0,0.0,0.0,-0.0064797401428222,60.0,5.716231346130371,-0.0,-6.529422336143399e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,9.177471656585112e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,9.664337994763628e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,7.138052023947239e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.664325625635684e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,0.0004584316920954,286.41455078125,294.1499938964844,289.2757263183594,288.7688293457031,293.2891540527344,291.6853942871094,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778857929632,3.278285198859976e-09,0.0009778825333341,-0.0076405662111938,0.0,0.0,0.0,-0.0064379996620118,60.0,5.636671543121338,-0.0,-6.519822193240543e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,9.177471656585112e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,9.664337994763628e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,7.138052023947239e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.664325625635684e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52764892578125,0.0,0.0,0.0004584316920954,286.41455078125,294.1499938964844,289.2757263183594,288.7688293457031,293.2891540527344,291.6853942871094,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778857929632,3.278285198859976e-09,0.0009778825333341,-0.0076405662111938,0.0,0.0,0.0,-0.0064379996620118,60.0,5.636671543121338,-0.0,-6.519822193240543e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,9.164778748527168e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,9.650971333030613e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,7.128179277060553e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,9.650958963902669e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,0.0004577976651489,286.3983154296875,294.1499938964844,289.1851806640625,288.7197570800781,293.21875,291.4421081542969,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765373542904,3.1200919625717916e-09,0.0009765342692844,-0.0072260554879903,0.0,0.0,0.0,-0.0063595985993742,60.0,5.5639824867248535,-0.0,-6.501793592406102e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,9.164778748527168e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,9.650971333030613e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,7.128179277060553e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,9.650958963902669e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,0.0004577976651489,286.3983154296875,294.1499938964844,289.1851806640625,288.7197570800781,293.21875,291.4421081542969,285.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765373542904,3.1200919625717916e-09,0.0009765342692844,-0.0072260554879903,0.0,0.0,0.0,-0.0063595985993742,60.0,5.5639824867248535,-0.0,-6.501793592406102e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5148620605469,0.0,0.0,9.158733155345544e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.511474609375,0.0,0.0,9.644605597713962e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301208496094,0.0,0.0,7.123476825654507e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,9.644593228586018e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0004574957129079,286.3902282714844,294.1499938964844,289.14208984375,288.6960144042969,293.1834716796875,291.32598876953125,285.1053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758888045325,3.0447462329163955e-09,0.0009758857777342,-0.0070286341942846,0.0,0.0,0.0,-0.0063222255557775,60.0,5.529779434204102,-0.0,-6.493216631042742e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,9.143169882008806e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,9.628216503188014e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,7.111372542567551e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,9.62820413406007e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,0.0004567182913888,286.31378173828125,294.1499938964844,289.1005859375,288.67291259765625,293.10015869140625,291.2110595703125,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807311723008,3.157835770650763e-09,0.0012807280290871,-0.0070211058482527,0.0,0.0,0.0,-0.0079057672992348,60.0,6.335569381713867,-0.0,-6.471167068866637e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.178061736747622e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.664958633948116e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4616394042969,0.0,0.0,7.138510409276932e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,9.664946992415936e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,0.0004584612324833,286.2979431152344,294.1499938964844,289.0227966308594,288.62890625,293.02117919921875,290.9549560546875,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913280373439,3.2989033726948942e-09,0.0009913246612995,-0.0076813264749944,0.0,0.0,0.0,-0.0065149031579494,60.0,5.6974711418151855,-0.0,-6.520645001728553e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482421875,0.0,0.0,9.178061736747622e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,9.664958633948116e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4616394042969,0.0,0.0,7.138510409276932e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,9.664946992415936e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4420471191406,0.0,0.0,0.0004584612324833,286.2979431152344,294.1499938964844,289.0227966308594,288.62890625,293.02117919921875,290.9549560546875,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913280373439,3.2989033726948942e-09,0.0009913246612995,-0.0076813264749944,0.0,0.0,0.0,-0.0065149031579494,60.0,5.6974711418151855,-0.0,-6.520645001728553e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,9.222011431120336e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,9.711239545140415e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,7.172692858148366e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297180175781,0.0,0.0,9.711227903608231e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4297790527344,0.0,0.0,0.0004606565926223,286.2828674316406,294.1499938964844,288.95538330078125,288.5897216796875,292.959228515625,290.70245361328125,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982621917501,3.833010353559985e-09,0.0009826180757954,-0.0090940622612833,0.0,0.0,0.0,-0.0067129605449736,60.0,5.424836158752441,-0.0,-6.583237421864396e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,9.22408071346581e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,9.713418694445863e-05,298.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,7.174302299972624e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,9.71340705291368e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,0.0004607599694281,286.2822570800781,294.1499938964844,288.9527587890625,288.5881652832031,292.9563903808594,290.6918640136719,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828427573665,3.85879284081625e-09,0.0009828389156609,-0.0091616157442331,0.0,0.0,0.0,-0.006725744344294,60.0,5.423459053039551,-0.0,-6.586192569102425e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.2753856733907e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,9.76744559011422e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,7.21420583431609e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.767433948582038e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0004633227654267,286.2667236328125,294.1499938964844,288.8913269042969,288.5512084960937,292.8858642578125,290.4175109863281,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883145103231,4.497962002858458e-09,0.0009883100865408,-0.0108362827450037,0.0,0.0,0.0,-0.0070426361635327,60.0,5.391810894012451,-0.0,-6.659656293095395e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.2753856733907e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,9.76744559011422e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,7.21420583431609e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.767433948582038e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,0.0004633227654267,286.2667236328125,294.1499938964844,288.8913269042969,288.5512084960937,292.8858642578125,290.4175109863281,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883145103231,4.497962002858458e-09,0.0009883100865408,-0.0108362827450037,0.0,0.0,0.0,-0.0070426361635327,60.0,5.391810894012451,-0.0,-6.659656293095395e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
