time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154380,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.32106195250526e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.815544035518542e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,7.249732152558863e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,9.81553312158212e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.000465604418423,286.2513122558594,294.1499938964844,288.8394470214844,288.5185546875,292.8153076171875,290.16143798828125,285.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931838139891,5.0670014850595635e-09,0.0009931788081303,-0.0123271327465772,0.0,0.0,0.0,-0.0073247477412223,60.0,5.365714550018311,-0.0,-6.725402101892541e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40985107421875,0.0,0.0,9.32106195250526e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40673828125,0.0,0.0,9.815544035518542e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,7.249732152558863e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,9.81553312158212e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,0.000465604418423,286.2513122558594,294.1499938964844,288.8394470214844,288.5185546875,292.8153076171875,290.16143798828125,285.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931838139891,5.0670014850595635e-09,0.0009931788081303,-0.0123271327465772,0.0,0.0,0.0,-0.0073247477412223,60.0,5.365714550018311,-0.0,-6.725402101892541e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034729003906,0.0,0.0,9.341503027826548e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,9.837069956120104e-05,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,7.265630119945854e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,9.83705831458792e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0004666254972107,286.24365234375,294.1499938964844,288.8173522949219,288.5040283203125,292.78009033203125,290.0382080078125,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.321657337020724e-09,0.0009953597327694,-0.0129942884668707,0.0,0.0,0.0,-0.0074510090053081,60.0,5.353424549102783,-0.0,-6.754929415819788e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,9.355183283332737e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,9.851475624600424e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,7.276270480360836e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912048339844,0.0,0.0,9.851463983068244e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0004673088551498,286.2360534667969,294.1499938964844,288.7980041503906,288.49072265625,292.7450866699219,289.92877197265625,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968171361833,5.492072130408587e-09,0.0009968116646632,-0.0134407449513673,0.0,0.0,0.0,-0.007535464130342,60.0,5.341964244842529,-0.0,-6.774725136438067e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,9.375927766086534e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,9.87332095974125e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,7.292405643966049e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,9.873309318209068e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,0.0004683451261371,286.22100830078125,294.1499938964844,288.76788330078125,288.4682006835937,292.6755065917969,289.7220458984375,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990322869271,5.750494747047696e-09,0.0009990265825763,-0.0141177382320165,0.0,0.0,0.0,-0.0076636015437543,60.0,5.3190226554870605,-0.0,-6.804798857729112e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,9.375927766086534e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,9.87332095974125e-05,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,7.292405643966049e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,9.873309318209068e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,0.0004683451261371,286.22100830078125,294.1499938964844,288.76788330078125,288.4682006835937,292.6755065917969,289.7220458984375,285.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990322869271,5.750494747047696e-09,0.0009990265825763,-0.0141177382320165,0.0,0.0,0.0,-0.0076636015437543,60.0,5.3190226554870605,-0.0,-6.804798857729112e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.383309952681884e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,9.881093865260482e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,7.29814637452364e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.88108295132406e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.000468713871669,286.2061462402344,294.1499938964844,288.75,288.4514465332031,292.6068115234375,289.54669189453125,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998194873332,5.842415884416141e-09,0.0009998135501518,-0.0143585409969091,0.0,0.0,0.0,-0.0077091758139431,60.0,5.2968430519104,-0.0,-6.815511710556167e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.383309952681884e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,9.881093865260482e-05,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,7.29814637452364e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36627197265625,0.0,0.0,9.88108295132406e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.000468713871669,286.2061462402344,294.1499938964844,288.75,288.4514465332031,292.6068115234375,289.54669189453125,285.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998194873332,5.842415884416141e-09,0.0009998135501518,-0.0143585409969091,0.0,0.0,0.0,-0.0077091758139431,60.0,5.2968430519104,-0.0,-6.815511710556167e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,9.375986701343209e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.873382077785207e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,7.292450754903257e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,9.873371163848788e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.0004683480947278,286.1914978027344,294.1499938964844,288.7410583496094,288.4390563964844,292.53924560546875,289.4046936035156,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999039155431,5.751127130082523e-09,0.0009990334510803,-0.014119392260909,0.0,0.0,0.0,-0.00766392191872,60.0,5.274150848388672,-0.0,-6.804872043630894e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597106933594,0.0,0.0,9.375986701343209e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.873382077785207e-05,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,7.292450754903257e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,9.873371163848788e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.0004683480947278,286.1914978027344,294.1499938964844,288.7410583496094,288.4390563964844,292.53924560546875,289.4046936035156,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999039155431,5.751127130082523e-09,0.0009990334510803,-0.014119392260909,0.0,0.0,0.0,-0.00766392191872,60.0,5.274150848388672,-0.0,-6.804872043630894e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.354460053145884e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.85071310424246e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,7.275707321241498e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,9.850702190306038e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.0004672728246077,286.17706298828125,294.1499938964844,288.7369384765625,288.4292907714844,292.4730529785156,289.2933654785156,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967457735911,5.482876375140222e-09,0.0009967403020709,-0.0134166460484266,0.0,0.0,0.0,-0.0075309420935809,60.0,5.249477863311768,-0.0,-6.773655769620748e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,9.354460053145884e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.85071310424246e-05,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,7.275707321241498e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,9.850702190306038e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.0004672728246077,286.17706298828125,294.1499938964844,288.7369384765625,288.4292907714844,292.4730529785156,289.2933654785156,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967457735911,5.482876375140222e-09,0.0009967403020709,-0.0134166460484266,0.0,0.0,0.0,-0.0075309420935809,60.0,5.249477863311768,-0.0,-6.773655769620748e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,9.34045237954706e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385314941406,0.0,0.0,9.835961827775463e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534851074219,0.0,0.0,7.26481230231002e-05,298.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,9.835951641434804e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.0004665731103159,286.169921875,294.1499938964844,288.736572265625,288.4253234863281,292.4403381347656,289.2460021972656,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952572872862,5.308329775743914e-09,0.0009952519321814,-0.0129593666642904,0.0,0.0,0.0,-0.0074444329366087,60.0,5.236495018005371,-0.0,-6.753381143198568e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.322536061517894e-05,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,9.817095269681886e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,7.250877388287336e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,9.817085083341226e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,0.0004656781966332,286.1628112792969,294.1499938964844,288.7373046875,288.42193603515625,292.40777587890625,289.20294189453125,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933435358107,5.085084353595448e-09,0.0009933384135365,-0.0123745026066899,0.0,0.0,0.0,-0.0073337377980351,60.0,5.2230610847473145,-0.0,-6.727496071334826e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.275011689169332e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,9.76704977802001e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,7.213914068415761e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,9.76703959167935e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0004633042844943,286.14892578125,294.1499938964844,288.7418518066406,288.41680908203125,292.3445739746094,289.1396789550781,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.492922478505079e-09,0.0009882701560854,-0.0108230765908956,0.0,0.0,0.0,-0.00704015372321,60.0,5.192930221557617,-0.0,-6.659075069137543e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.275011689169332e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,9.76704977802001e-05,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,7.213914068415761e-05,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,9.76703959167935e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,0.0004633042844943,286.14892578125,294.1499938964844,288.7418518066406,288.41680908203125,292.3445739746094,289.1396789550781,285.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.492922478505079e-09,0.0009882701560854,-0.0108230765908956,0.0,0.0,0.0,-0.00704015372321,60.0,5.192930221557617,-0.0,-6.659075069137543e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.226365364156663e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.71582267084159e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.176077633630484e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.71581248450093e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.000460874318378,286.1352844238281,294.1499938964844,288.7502136230469,288.413818359375,292.2828674316406,289.0951538085937,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.886793553675716e-09,0.0009830904891714,-0.0092349685728549,0.0,0.0,0.0,-0.006739686243236,60.0,5.163342952728272,-0.0,-6.58940066955438e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,9.226365364156663e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,9.71582267084159e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.176077633630484e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,9.71581248450093e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.000460874318378,286.1352844238281,294.1499938964844,288.7502136230469,288.413818359375,292.2828674316406,289.0951538085937,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.886793553675716e-09,0.0009830904891714,-0.0092349685728549,0.0,0.0,0.0,-0.006739686243236,60.0,5.163342952728272,-0.0,-6.58940066955438e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,9.179438347928226e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,9.66640582191758e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,7.139578519854695e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,9.66639563557692e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,0.0004585302667692,286.1217956542969,294.1499938964844,288.7620849609375,288.4126892089844,292.2222900390625,289.0585021972656,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780906839296,3.302086382106495e-09,0.0009780873078852,-0.0077029298990964,0.0,0.0,0.0,-0.0064498051069676,60.0,5.134898662567139,-0.0,-6.522536466491148e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001403808594,0.0,0.0,9.179438347928226e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,9.66640582191758e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,7.139578519854695e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,9.66639563557692e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,0.0004585302667692,286.1217956542969,294.1499938964844,288.7620849609375,288.4126892089844,292.2222900390625,289.0585021972656,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780906839296,3.302086382106495e-09,0.0009780873078852,-0.0077029298990964,0.0,0.0,0.0,-0.0064498051069676,60.0,5.134898662567139,-0.0,-6.522536466491148e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,9.165203664451838e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,9.651415894040838e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,7.128506695153192e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.651405707700178e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0004578192310873,286.1086120605469,294.1499938964844,288.77716064453125,288.4133605957031,292.1636962890625,289.0318298339844,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765727445483,3.1246913945182087e-09,0.0009765697177499,-0.0072381114587187,0.0,0.0,0.0,-0.0063618589192628,60.0,5.120149612426758,-0.0,-6.502317972945093e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,9.165203664451838e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,9.651415894040838e-05,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,7.128506695153192e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.651405707700178e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0004578192310873,286.1086120605469,294.1499938964844,288.77716064453125,288.4133605957031,292.1636962890625,289.0318298339844,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765727445483,3.1246913945182087e-09,0.0009765697177499,-0.0072381114587187,0.0,0.0,0.0,-0.0063618589192628,60.0,5.120149612426758,-0.0,-6.502317972945093e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,9.09614682313986e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,9.57869560807012e-05,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,7.07479557604529e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,9.57868542172946e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759033203125,0.0,0.0,0.0004543696995824,285.9541931152344,294.1499938964844,288.7857666015625,288.4142761230469,292.0457763671875,288.9778137207031,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024443839211016,3.741926768441317e-09,0.0024443801958113,-0.0073930043727159,0.0,0.0,0.0,-0.0140200080350041,60.0,6.886653423309326,-0.0,-6.404702901363636e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,9.072246757568792e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,9.553527343086898e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183288574219,0.0,0.0,7.056206959532574e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,9.553517884342e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,0.0004531758895609,286.1392517089844,294.1499938964844,288.7950744628906,288.41558837890625,291.8446655273437,288.855712890625,285.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031704071443527,4.173910550520077e-09,0.0031704029534012,-0.007802631240338,0.0,0.0,0.0,-0.0178659614175558,60.0,7.503474235534668,-0.0,-6.371084992906617e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,9.184571536025032e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.671810403233394e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,7.143570110201836e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,9.671800944488496e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0004587867297232,286.1269226074219,294.1499938964844,288.8155212402344,288.4192199707031,291.69921875,288.7657470703125,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009282076498493,3.3153915168782078e-09,0.0009282043320126,-0.0077877850271761,0.0,0.0,0.0,-0.0062050875276327,60.0,7.602613925933838,-0.0,-6.529818108447216e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,9.184571536025032e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29278564453125,0.0,0.0,9.671810403233394e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30767822265625,0.0,0.0,7.143570110201836e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,9.671800944488496e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0004587867297232,286.1269226074219,294.1499938964844,288.8155212402344,288.4192199707031,291.69921875,288.7657470703125,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009282076498493,3.3153915168782078e-09,0.0009282043320126,-0.0077877850271761,0.0,0.0,0.0,-0.0062050875276327,60.0,7.602613925933838,-0.0,-6.529818108447216e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,9.162518836092204e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,9.648587729316203e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,7.12641776772216e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,9.648578270571306e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0004576851788442,286.15771484375,294.1499938964844,288.8381652832031,288.4241027832031,291.62176513671875,288.758544921875,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014771914575248,3.592830255527701e-09,0.0014771879650652,-0.0079681742936372,0.0,0.0,0.0,-0.0090902764350175,60.0,5.693533420562744,-0.0,-6.498493831941232e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146667480469,0.0,0.0,9.162518836092204e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,9.648587729316203e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,7.12641776772216e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,9.648578270571306e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0004576851788442,286.15771484375,294.1499938964844,288.8381652832031,288.4241027832031,291.62176513671875,288.758544921875,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014771914575248,3.592830255527701e-09,0.0014771879650652,-0.0079681742936372,0.0,0.0,0.0,-0.0090902764350175,60.0,5.693533420562744,-0.0,-6.498493831941232e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.179516200674698e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,9.666487312642856e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,7.139638182707131e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,9.66647785389796e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.000458534253994,286.14483642578125,294.1499938964844,288.8627014160156,288.4300842285156,291.49853515625,288.75225830078125,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545031934976,3.279204463524365e-09,0.0009544999338686,-0.0076663633808493,0.0,0.0,0.0,-0.0063208807259798,60.0,6.395986557006836,-0.0,-6.522622442162175e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037109375,0.0,0.0,9.179516200674698e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,9.666487312642856e-05,298.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,7.139638182707131e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,9.66647785389796e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.000458534253994,286.14483642578125,294.1499938964844,288.8627014160156,288.4300842285156,291.49853515625,288.75225830078125,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009545031934976,3.279204463524365e-09,0.0009544999338686,-0.0076663633808493,0.0,0.0,0.0,-0.0063208807259798,60.0,6.395986557006836,-0.0,-6.522622442162175e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,9.103355841943994e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,9.586285887053236e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,7.080401701387018e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,9.586276428308338e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,0.0004547298885881,286.0795288085937,294.1499938964844,288.8887939453125,288.4369812011719,291.42919921875,288.75640869140625,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016530686989426,3.038128193466605e-09,0.0016530656721442,-0.0063340989872813,0.0,0.0,0.0,-0.0097232460975646,60.0,6.473731517791748,-0.0,-6.414834530232838e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,9.103355841943994e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,9.586285887053236e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,7.080401701387018e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,9.586276428308338e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,0.0004547298885881,286.0795288085937,294.1499938964844,288.8887939453125,288.4369812011719,291.42919921875,288.75640869140625,285.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016530686989426,3.038128193466605e-09,0.0016530656721442,-0.0063340989872813,0.0,0.0,0.0,-0.0097232460975646,60.0,6.473731517791748,-0.0,-6.414834530232838e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,9.114866406889632e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,9.598407632438466e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046264648437,0.0,0.0,7.08935476723127e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,9.598398173693568e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870788574219,0.0,0.0,0.0004553048929665,286.1296081542969,294.1499938964844,288.9022827148437,288.4407043457031,291.21051025390625,288.7232360839844,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000885379849933,2.411346455843954e-09,0.0008853774052113,-0.0054540140554308,0.0,0.0,0.0,-0.0055804988369345,60.0,10.045666694641112,-0.0,-6.431064036860334e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850952148437,0.0,0.0,9.1119458375033e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2824401855469,0.0,0.0,9.59533208515495e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,7.087083213264123e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,9.595322626410052e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802124023437,0.0,0.0,0.0004551590245682,286.1210327148437,294.1499938964844,288.91607666015625,288.4446105957031,291.19140625,288.73004150390625,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004791968967765,1.9684192054114646e-09,0.000479194917716,-0.0046957624144852,0.0,0.0,0.0,-0.0033382759429514,60.0,7.488051891326904,-0.0,-6.426941467907454e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.045375918503852e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,9.525229688733816e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,7.03530604369007e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,9.52522095758468e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,0.0004518337373156,286.1233825683594,294.1499938964844,288.9442749023437,288.45281982421875,291.1566772460937,288.7392883300781,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932775283232,1.6610072206546531e-09,0.0009932757820934,-0.0033735218457877,0.0,0.0,0.0,-0.0057831355370581,60.0,4.9412055015563965,-0.0,-6.333371516120678e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,9.045375918503852e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,9.525229688733816e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978515625,0.0,0.0,7.03530604369007e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.279541015625,0.0,0.0,9.52522095758468e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,0.0004518337373156,286.1233825683594,294.1499938964844,288.9442749023437,288.45281982421875,291.1566772460937,288.7392883300781,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932775283232,1.6610072206546531e-09,0.0009932757820934,-0.0033735218457877,0.0,0.0,0.0,-0.0057831355370581,60.0,4.9412055015563965,-0.0,-6.333371516120678e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,9.024021710501984e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,9.502743341727182e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,7.018697215244174e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,9.502734610578044e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,0.0004507670819293,286.1115417480469,294.1499938964844,288.9730224609375,288.46148681640625,291.1207275390625,288.7367553710937,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615527233108,1.3654347652547472e-09,0.000961551326327,-0.0026281911414116,0.0,0.0,0.0,-0.0054898457601666,60.0,5.096014976501465,-0.0,-6.303500299509325e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,9.024021710501984e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,9.502743341727182e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,7.018697215244174e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,9.502734610578044e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,0.0004507670819293,286.1115417480469,294.1499938964844,288.9730224609375,288.46148681640625,291.1207275390625,288.7367553710937,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615527233108,1.3654347652547472e-09,0.000961551326327,-0.0026281911414116,0.0,0.0,0.0,-0.0054898457601666,60.0,5.096014976501465,-0.0,-6.303500299509325e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,9.015804243972524e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,9.494090045336634e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,7.012306014075875e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.494080586591735e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0004503566306084,286.0777587890625,294.1499938964844,289.00201416015625,288.47039794921875,291.0772705078125,288.7341613769531,285.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744188912212,1.3769476669978076e-09,0.0010744174942374,-0.0025455933064222,0.0,0.0,0.0,-0.0060623935423791,60.0,5.408704280853272,-0.0,-6.292021481613119e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
