time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156720,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,9.015804243972524e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,9.494090045336634e-05,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,7.012306014075875e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.494080586591735e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0004503566306084,286.0777587890625,294.1499938964844,289.00201416015625,288.47039794921875,291.0772705078125,288.7341613769531,285.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744188912212,1.3769476669978076e-09,0.0010744174942374,-0.0025455933064222,0.0,0.0,0.0,-0.0060623935423791,60.0,5.408704280853272,-0.0,-6.292021481613119e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.017616685014218e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.495997801423071e-05,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,7.013714639469981e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,9.495989070273936e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0004504471726249,286.0662536621094,294.1499938964844,289.0309143066406,288.4794311523437,291.0572814941406,288.731689453125,285.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612393914721,1.285935358197321e-09,0.0009612380526959,-0.0024195010773837,0.0,0.0,0.0,-0.0054522771388292,60.0,5.060401916503906,-0.0,-6.294547461038746e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.017616685014218e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.495997801423071e-05,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,7.013714639469981e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,9.495989070273936e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0004504471726249,286.0662536621094,294.1499938964844,289.0309143066406,288.4794311523437,291.0572814941406,288.731689453125,285.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612393914721,1.285935358197321e-09,0.0009612380526959,-0.0024195010773837,0.0,0.0,0.0,-0.0054522771388292,60.0,5.060401916503906,-0.0,-6.294547461038746e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,9.013640374178068e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,9.49181048781611e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,7.010622357483953e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,9.491801756666972e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,0.0004502485680859,286.06060791015625,294.1499938964844,289.0452575683594,288.48394775390625,291.0401916503906,288.7352905273437,285.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604204096831,1.2359822054719414e-09,0.0009604191873222,-0.002288993448019,0.0,0.0,0.0,-0.0054255439899861,60.0,5.112743377685547,-0.0,-6.288995280101517e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,9.007897460833192e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.4857627118472e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,7.006154919508845e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242431640625,0.0,0.0,9.485753980698064e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0004499616625253,286.05499267578125,294.1499938964844,289.0594177246094,288.4884338378906,291.0235290527344,288.7390441894531,285.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598068427294,1.164408569565012e-09,0.0009598056785762,-0.002101439749822,0.0,0.0,0.0,-0.0053900545462965,60.0,5.136022090911865,-0.0,-6.280981779127616e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,4.076740515301936e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,4.293009624234401e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,3.170803756802343e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,4.2930059862555936e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.222412109375,0.0,0.0,0.0002036409714492,286.0518798828125,294.1499938964844,289.087158203125,288.4972229003906,291.0034484863281,288.74658203125,285.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007943509262986,9.03847718891626e-10,0.0007943500531837,-0.0015818792162463,0.0,0.0,0.0,-0.0044193770736455,60.0,4.575060844421387,-0.0,-1.2864906473453176e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,4.076740515301936e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,4.293009624234401e-05,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,3.170803756802343e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,4.2930059862555936e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.222412109375,0.0,0.0,0.0002036409714492,286.0518798828125,294.1499938964844,289.087158203125,288.4972229003906,291.0034484863281,288.74658203125,285.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007943509262986,9.03847718891626e-10,0.0007943500531837,-0.0015818792162463,0.0,0.0,0.0,-0.0044193770736455,60.0,4.575060844421387,-0.0,-1.2864906473453176e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,9.00237137102522e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.479943400947376e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,7.001857011346146e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.479935397394e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0004496857000049,286.18829345703125,294.1499938964844,289.1138610839844,288.50567626953125,290.8815002441406,288.72705078125,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003296803042758,4.6496495542669436e-10,0.0003296798386145,-0.0008927208255045,0.0,0.0,0.0,-0.0019060400081798,60.0,4.316933155059815,-0.0,-6.273270969359146e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31884765625,0.0,0.0,9.00237137102522e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.479943400947376e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,7.001857011346146e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.479935397394e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0004496857000049,286.18829345703125,294.1499938964844,289.1138610839844,288.50567626953125,290.8815002441406,288.72705078125,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003296803042758,4.6496495542669436e-10,0.0003296798386145,-0.0008927208255045,0.0,0.0,0.0,-0.0019060400081798,60.0,4.316933155059815,-0.0,-6.273270969359146e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,2.189146471209824e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,2.305279667780269e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,1.7026724890456535e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,2.305277666891925e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0001093520550057,286.210693359375,294.1499938964844,289.13916015625,288.5136108398437,290.8382873535156,288.72076416015625,285.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002334455348318,2.9193511497105357e-10,0.0002334452437935,-0.0005340572097338,0.0,0.0,0.0,-0.0013149040751159,60.0,2.760547161102295,-0.0,-3.709622609093799e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,2.189146471209824e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,2.305279667780269e-05,298.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,1.7026724890456535e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294677734375,0.0,0.0,2.305277666891925e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0001093520550057,286.210693359375,294.1499938964844,289.13916015625,288.5136108398437,290.8382873535156,288.72076416015625,285.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002334455348318,2.9193511497105357e-10,0.0002334452437935,-0.0005340572097338,0.0,0.0,0.0,-0.0013149040751159,60.0,2.760547161102295,-0.0,-3.709622609093799e-09,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,9.875684554572215e-06,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,1.0399585335107986e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,7.681102033529896e-06,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,1.0399576240160968e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,4.933093805448152e-05,286.2166442871094,294.1499938964844,289.1627197265625,288.5209045410156,290.8138732910156,288.72705078125,285.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664876617724,1.9297084763447714e-10,0.0001664874725975,-0.000340836297255,0.0,0.0,0.0,-0.000928416440729,60.0,2.0592894554138184,-0.0,-7.549437186504804e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,9.875684554572215e-06,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,1.0399585335107986e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,7.681102033529896e-06,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,1.0399576240160968e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,4.933093805448152e-05,286.2166442871094,294.1499938964844,289.1627197265625,288.5209045410156,290.8138732910156,288.72705078125,285.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664876617724,1.9297084763447714e-10,0.0001664874725975,-0.000340836297255,0.0,0.0,0.0,-0.000928416440729,60.0,2.0592894554138184,-0.0,-7.549437186504804e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,9.008259803522378e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,9.486143972026184e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,7.006436499068514e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,9.486135240877049e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,0.0004499798233155,286.26739501953125,294.1499938964844,289.1737365722656,288.5242614746094,290.7982177734375,288.7239685058594,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,0.0002341853687539,-2.709443086557073e-11,-0.0002341853396501,-0.0001629535981919,0.0,0.0,0.0,0.0011509750038385,60.0,2.4115779399871826,-0.0,-6.28147702741444e-08,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,9.564755600877106e-06,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,1.007216178550152e-05,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,7.439267392328475e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,1.0072152690554503e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,4.777778667630628e-05,286.2969970703125,294.1499938964844,289.1842346191406,288.52740478515625,290.7460021972656,288.7159118652344,285.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.90282351267524e-05,1.2457859743797428e-10,9.902811143547297e-05,-0.0002284911461174,0.0,0.0,0.0,-0.0005582388257607,60.0,2.581561088562012,-0.0,-7.081539243891655e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,6.363133252307307e-06,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,6.700694484607084e-06,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,4.949112735630479e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,6.700688572891522e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,3.1785071769263595e-05,286.2968444824219,294.1499938964844,289.203369140625,288.532958984375,290.74517822265625,288.7176513671875,285.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.780124385841191e-05,8.480213753436772e-11,6.780115654692054e-05,-0.0001551451568957,0.0,0.0,0.0,-0.0003819048870354,60.0,1.4229944944381714,-0.0,-3.1341657047434524e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,6.363133252307307e-06,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,6.700694484607084e-06,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,4.949112735630479e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,6.700688572891522e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,3.1785071769263595e-05,286.2968444824219,294.1499938964844,289.203369140625,288.532958984375,290.74517822265625,288.7176513671875,285.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.780124385841191e-05,8.480213753436772e-11,6.780115654692054e-05,-0.0001551451568957,0.0,0.0,0.0,-0.0003819048870354,60.0,1.4229944944381714,-0.0,-3.1341657047434524e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,3.6003132208861643e-06,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,3.791308245126857e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,2.800248466883204e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,3.791304834521725e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,1.79842536454089e-05,286.29705810546875,294.1499938964844,289.2198181152344,288.53741455078125,290.74493408203125,288.7182922363281,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.836266478174366e-05,4.798190664234703e-11,3.836261748801917e-05,-8.778267510933802e-05,0.0,0.0,0.0,-0.0002160858275601,60.0,0.9729214310646056,-0.0,-1.0033684993970836e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968811035156,0.0,0.0,3.6003132208861643e-06,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,3.791308245126857e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,2.800248466883204e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,3.791304834521725e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,1.79842536454089e-05,286.29705810546875,294.1499938964844,289.2198181152344,288.53741455078125,290.74493408203125,288.7182922363281,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.836266478174366e-05,4.798190664234703e-11,3.836261748801917e-05,-8.778267510933802e-05,0.0,0.0,0.0,-0.0002160858275601,60.0,0.9729214310646056,-0.0,-1.0033684993970836e-10,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,1.5819632608327083e-06,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,1.665885747570428e-06,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,1.230418092745822e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,1.6658842696415377e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,7.902209290477913e-06,286.29693603515625,294.1499938964844,289.23321533203125,288.5406494140625,290.7449035644531,288.7183837890625,285.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.685572169662919e-05,2.108234767317363e-11,1.6855699868756346e-05,-3.857024421449751e-05,0.0,0.0,0.0,-9.494350524619222e-05,60.0,0.7431367039680481,-0.0,-1.937192246892483e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,1.5819632608327083e-06,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,1.665885747570428e-06,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,1.230418092745822e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,1.6658842696415377e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,7.902209290477913e-06,286.29693603515625,294.1499938964844,289.23321533203125,288.5406494140625,290.7449035644531,288.7183837890625,285.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.685572169662919e-05,2.108234767317363e-11,1.6855699868756346e-05,-3.857024421449751e-05,0.0,0.0,0.0,-9.494350524619222e-05,60.0,0.7431367039680481,-0.0,-1.937192246892483e-11,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,5.369192876969464e-07,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,5.654026153933955e-07,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,4.1760463886930665e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,5.654021038026258e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,2.682014610400074e-06,286.29693603515625,294.1499938964844,289.2432556152344,288.54248046875,290.7449035644531,288.7184143066406,285.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.721303296013502e-06,7.155835819727674e-12,5.721296020055888e-06,-1.3091517757857218e-05,0.0,0.0,0.0,-3.222640953026712e-05,60.0,0.6042402982711792,-0.0,-2.2315051282500997e-12,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,5.369192876969464e-07,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,5.654026153933955e-07,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,4.1760463886930665e-07,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,5.654021038026258e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,2.682014610400074e-06,286.29693603515625,294.1499938964844,289.2432556152344,288.54248046875,290.7449035644531,288.7184143066406,285.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.721303296013502e-06,7.155835819727674e-12,5.721296020055888e-06,-1.3091517757857218e-05,0.0,0.0,0.0,-3.222640953026712e-05,60.0,0.6042402982711792,-0.0,-2.2315051282500997e-12,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,3.529743537455943e-07,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,3.716994854130462e-07,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,2.7453609163785586e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,3.71699144352533e-07,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,1.763174509505916e-06,286.29693603515625,294.1499938964844,289.2469177246094,288.5428466796875,290.7449035644531,288.7184143066406,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.761673497137963e-06,4.704714048897607e-12,3.7616687222907785e-06,-8.607185918663163e-06,0.0,0.0,0.0,-2.1188316168263555e-05,60.0,0.5619803667068481,-0.0,-9.64420058570392e-13,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,1.635505100239243e-07,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,1.7222680526174377e-07,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,1.272061780355216e-07,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,1.7222664894234185e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,8.16966178263101e-07,286.29693603515625,294.1499938964844,289.2496337890625,288.54278564453125,290.7449035644531,288.7184143066406,285.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.747260625961644e-06,2.184219602061055e-12,1.7472584659117274e-06,-3.995144652435556e-06,0.0,0.0,0.0,-9.84111102297902e-06,60.0,0.5196940302848816,-0.0,-2.070540597700135e-13,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,1.3036054902215712e-08,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,1.37276119360763e-08,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,1.0139172168521782e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,1.3727600389756844e-08,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,6.51175895427514e-08,286.29693603515625,294.1499938964844,289.2519836425781,288.5414123535156,290.7449035644531,288.7184143066406,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3894600670028012e-07,1.737700153041366e-13,1.3894583617002354e-07,-3.179141003784025e-07,0.0,0.0,0.0,-7.82631104812026e-07,60.0,0.4559966027736664,-0.0,-1.3154437552727045e-15,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,1.3036054902215712e-08,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,1.37276119360763e-08,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,1.0139172168521782e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,1.3727600389756844e-08,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,6.51175895427514e-08,286.29693603515625,294.1499938964844,289.2519836425781,288.5414123535156,290.7449035644531,288.7184143066406,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3894600670028012e-07,1.737700153041366e-13,1.3894583617002354e-07,-3.179141003784025e-07,0.0,0.0,0.0,-7.82631104812026e-07,60.0,0.4559966027736664,-0.0,-1.3154437552727045e-15,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,4.920149621057135e-09,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,5.1811612777896715e-09,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,3.826789551908405e-09,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,5.181156836897571e-09,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,2.4577088808541706e-08,286.29693603515625,294.1499938964844,289.25,288.5382080078125,290.7449035644531,288.7184143066406,285.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271645164839357e-08,6.5856086588819e-14,5.271638414683366e-08,-1.204345778660354e-07,0.0,0.0,0.0,-2.9687362257391214e-07,60.0,0.4158105552196502,-0.0,-1.873857240241696e-16,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,4.920149621057135e-09,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,5.1811612777896715e-09,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,3.826789551908405e-09,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,5.181156836897571e-09,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,2.4577088808541706e-08,286.29693603515625,294.1499938964844,289.25,288.5382080078125,290.7449035644531,288.7184143066406,285.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.271645164839357e-08,6.5856086588819e-14,5.271638414683366e-08,-1.204345778660354e-07,0.0,0.0,0.0,-2.9687362257391214e-07,60.0,0.4158105552196502,-0.0,-1.873857240241696e-16,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,1.5754916260490859e-09,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,1.659070769655102e-09,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,1.2253845715903822e-09,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,1.6590693263651701e-09,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,7.8698825234369e-09,286.29693603515625,294.1499938964844,289.244384765625,288.53271484375,290.7449035644531,288.7184143066406,285.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7061484669511632e-08,2.1298778983980943e-14,1.7061463353229556e-08,-3.8861813322910166e-08,0.0,0.0,0.0,-9.607174433767797e-08,60.0,0.3820495307445526,-0.0,-1.9213749614020505e-17,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,1.5754916260490859e-09,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,1.659070769655102e-09,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,1.2253845715903822e-09,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,1.6590693263651701e-09,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,7.8698825234369e-09,286.29693603515625,294.1499938964844,289.244384765625,288.53271484375,290.7449035644531,288.7184143066406,285.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.7061484669511632e-08,2.1298778983980943e-14,1.7061463353229556e-08,-3.8861813322910166e-08,0.0,0.0,0.0,-9.607174433767797e-08,60.0,0.3820495307445526,-0.0,-1.9213749614020505e-17,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,5.0631665526879e-10,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,5.331765584593029e-10,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,3.9380254612808575e-10,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,5.331760588589414e-10,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,2.529148668273251e-09,286.29693603515625,294.1499938964844,289.2362060546875,288.5246887207031,290.7449035644531,288.7184143066406,285.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.48939826927608e-09,6.8372613851815e-15,5.4893911638487225e-09,-1.2498815316064338e-08,0.0,0.0,0.0,-3.090826794505119e-08,60.0,0.3526121079921722,-0.0,-1.984377751783581e-18,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,5.0631665526879e-10,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,5.331765584593029e-10,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,3.9380254612808575e-10,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,5.331760588589414e-10,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,2.529148668273251e-09,286.29693603515625,294.1499938964844,289.2362060546875,288.5246887207031,290.7449035644531,288.7184143066406,285.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.48939826927608e-09,6.8372613851815e-15,5.4893911638487225e-09,-1.2498815316064338e-08,0.0,0.0,0.0,-3.090826794505119e-08,60.0,0.3526121079921722,-0.0,-1.984377751783581e-18,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,2.9447724814168907e-10,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941650390625,0.0,0.0,3.1009914081003837e-10,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140625,0.0,0.0,2.2903827445741598e-10,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,3.1009886325428216e-10,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,1.470970345529565e-09,286.2964172363281,294.1499938964844,289.231201171875,288.5198059082031,290.7449951171875,288.71826171875,285.2312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.193656450406479e-09,3.975616053540892e-15,3.1936524536035904e-09,-7.271243163131657e-09,0.0,0.0,0.0,-1.7986167222261432e-08,60.0,0.3390092849731445,-0.0,-6.712486401842922e-19,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.0,0.0,1.6962503623929592e-10,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,1.7862357426512432e-10,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4138488769531,0.0,0.0,1.3193081349616162e-10,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,1.7862340773167055e-10,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,8.473095558514381e-10,286.296142578125,294.1499938964844,289.22564697265625,288.51434326171875,290.7450561523437,288.7181701660156,285.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8374647359209462e-09,2.2862547917795786e-15,1.8374624044525942e-09,-4.186070601264191e-09,0.0,0.0,0.0,-1.0346411727368832e-08,60.0,0.3263493776321411,-0.0,-2.2272031863446337e-19,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,5.065725269814969e-11,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,5.334459610151221e-11,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,3.940015327885682e-11,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,5.334454752925488e-11,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,2.5304267015080484e-10,286.2958374023437,294.1499938964844,289.212890625,288.5018615722656,290.7451171875,288.71807861328125,285.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.49147949335804e-10,6.7903312071015235e-16,5.491472832019895e-10,-1.248970926681636e-09,0.0,0.0,0.0,-3.0850060284137726e-09,60.0,0.3026209771633148,-0.0,-1.986383768166598e-20,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,5.065725269814969e-11,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,5.334459610151221e-11,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,3.940015327885682e-11,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,5.334454752925488e-11,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,2.5304267015080484e-10,286.2958374023437,294.1499938964844,289.212890625,288.5018615722656,290.7451171875,288.71807861328125,285.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.49147949335804e-10,6.7903312071015235e-16,5.491472832019895e-10,-1.248970926681636e-09,0.0,0.0,0.0,-3.0850060284137726e-09,60.0,0.3026209771633148,-0.0,-1.986383768166598e-20,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,1.662990578576995e-11,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,1.751211502198924e-11,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,1.2934394007235728e-11,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,1.7512099409477955e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,8.306956511550112e-11,286.2957458496094,294.1499938964844,289.1981506347656,288.4874267578125,290.7451477050781,288.7180480957031,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7686864473009928e-10,2.158237170277099e-16,1.7686842268549438e-10,-4.0346484486697415e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,0.2816310226917267,-0.0,-2.140718181738269e-21,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
