time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159000,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,1.662990578576995e-11,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,1.751211502198924e-11,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,1.2934394007235728e-11,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,1.7512099409477955e-11,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,8.306956511550112e-11,286.2957458496094,294.1499938964844,289.1981506347656,288.4874267578125,290.7451477050781,288.7180480957031,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7686864473009928e-10,2.158237170277099e-16,1.7686842268549438e-10,-4.0346484486697415e-10,0.0,0.0,0.0,-9.89530235528946e-10,60.0,0.2816310226917267,-0.0,-2.140718181738269e-21,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,6.6519624010441536e-12,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,7.004845922059522e-12,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,5.173757689630465e-12,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,7.004839850527356e-12,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,3.322782674008984e-11,286.29571533203125,294.1499938964844,289.181640625,288.4712219238281,290.7451477050781,288.7180480957031,285.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.281902858480294e-11,8.531620247210733e-17,7.281894531807609e-11,-1.6440802885764327e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.2625823616981506,-0.0,-3.425148979709614e-22,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,6.6519624010441536e-12,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,7.004845922059522e-12,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,5.173757689630465e-12,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,7.004839850527356e-12,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,3.322782674008984e-11,286.29571533203125,294.1499938964844,289.181640625,288.4712219238281,290.7451477050781,288.7180480957031,285.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.281902858480294e-11,8.531620247210733e-17,7.281894531807609e-11,-1.6440802885764327e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.2625823616981506,-0.0,-3.425148979709614e-22,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.30260233623214e-12,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.4247544076760885e-12,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.7909161566936893e-12,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.4247522392717435e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.1501940025415712e-11,286.29571533203125,294.1499938964844,289.1634826660156,288.4534606933594,290.7451477050781,288.7180480957031,285.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3310587835001503e-11,2.426827314297273e-17,2.331056354887284e-11,-5.342029249510993e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2451888471841812,-0.0,-4.104098715421524e-23,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.30260233623214e-12,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.4247544076760885e-12,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.7909161566936893e-12,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.4247522392717435e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.1501940025415712e-11,286.29571533203125,294.1499938964844,289.1634826660156,288.4534606933594,290.7451477050781,288.7180480957031,285.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3310587835001503e-11,2.426827314297273e-17,2.331056354887284e-11,-5.342029249510993e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2451888471841812,-0.0,-4.104098715421524e-23,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,1.5350681880146877e-12,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,1.6165029384507257e-12,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.193944032182315e-12,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,1.6165014205676842e-12,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,7.667960016943809e-12,286.29571533203125,294.1499938964844,289.1539001464844,288.4440612792969,290.7451477050781,288.7180480957031,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5511040368787476e-11,1.4433831850462406e-17,1.551102649099967e-11,-3.5364919326319466e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.237199530005455,-0.0,-1.8240437858694656e-23,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,7.675340940073438e-13,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,8.082514692253628e-13,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,5.96972016091158e-13,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,8.082507102838421e-13,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,3.833980008471905e-12,286.29571533203125,294.1499938964844,289.1439514160156,288.434326171875,290.7451477050781,288.7180480957031,285.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.655836034570207e-12,5.21781973521816e-18,7.655830830399779e-12,-1.899102403113417e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2294953465461731,-0.0,-4.560109464673664e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,5.116893779348597e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,5.388342766768361e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,3.9798137116582593e-13,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,5.388338429959671e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,2.555986672314603e-12,286.2956848144531,294.1499938964844,289.1231994628906,288.4139709472656,290.7451477050781,288.7180480957031,285.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.456138591122592e-12,-1.3384737704715488e-18,2.456139892165199e-12,-6.954110030876759e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2146651446819305,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,5.116893779348597e-13,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,5.388342766768361e-13,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,3.9798137116582593e-13,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,5.388338429959671e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,2.555986672314603e-12,286.2956848144531,294.1499938964844,289.1231994628906,288.4139709472656,290.7451477050781,288.7180480957031,285.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.456138591122592e-12,-1.3384737704715488e-18,2.456139892165199e-12,-6.954110030876759e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2146651446819305,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.1014099121094,288.39263916015625,290.7451477050781,288.7180480957031,285.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.511795675966267e-12,-1.956888265281759e-18,2.5117976275301768e-12,-5.272633458314191e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2010819613933563,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.1014099121094,288.39263916015625,290.7451477050781,288.7180480957031,285.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.511795675966267e-12,-1.956888265281759e-18,2.5117976275301768e-12,-5.272633458314191e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2010819613933563,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.0788269042969,288.3705139160156,290.7451477050781,288.7180480957031,285.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616619902930943e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.1885463744401931,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.0788269042969,288.3705139160156,290.7451477050781,288.7180480957031,285.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616619902930943e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.1885463744401931,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.0555725097656,288.3477478027344,290.7451477050781,288.7180480957031,285.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616619489340638e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.177000805735588,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.0555725097656,288.3477478027344,290.7451477050781,288.7180480957031,285.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616619489340638e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.177000805735588,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.0437927246094,288.336181640625,290.7451477050781,288.7180480957031,285.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616619902930943e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.1716630309820175,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.0318908691406,288.3245544433594,290.7451477050781,288.7180480957031,285.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235032536584776e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.1665252596139907,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.00799560546875,288.3011169433594,290.7451477050781,288.7180480957031,285.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235032122994469e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.1566572189331054,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.00799560546875,288.3011169433594,290.7451477050781,288.7180480957031,285.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235032122994469e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.1566572189331054,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.9840087890625,288.2776184082031,290.7451477050781,288.7180480957031,285.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235032122994469e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.1476707011461258,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.9840087890625,288.2776184082031,290.7451477050781,288.7180480957031,285.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235032122994469e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.1476707011461258,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,-2.5584468896742985e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,-2.694171383384181e-13,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,-1.9899068558291294e-13,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,-2.694169214979836e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,-1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.9601745605469,288.2542724609375,290.7451477050781,288.7180480957031,285.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.623110062494049e-12,-3.1937127054088097e-18,2.623113315100567e-12,-1.9096800963486205e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1392177194356918,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,-2.5584468896742985e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,-2.694171383384181e-13,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,-1.9899068558291294e-13,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,-2.694169214979836e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,-1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.9601745605469,288.2542724609375,290.7451477050781,288.7180480957031,285.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.623110062494049e-12,-3.1937127054088097e-18,2.623113315100567e-12,-1.9096800963486205e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1392177194356918,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.9366760253906,288.23126220703125,290.7451477050781,288.7180480957031,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235032122994469e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.1323262900114059,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.9366760253906,288.23126220703125,290.7451477050781,288.7180480957031,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235032122994469e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.1323262900114059,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.9251403808594,288.2199401855469,290.7451477050781,288.7180480957031,285.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235032122994469e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.1283715665340423,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.9137268066406,288.208740234375,290.7451477050781,288.7180480957031,285.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235032122994469e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.1245349645614624,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8914794921875,288.1869506835937,290.7451477050781,288.7180480957031,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.61661907575033e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.1170734018087387,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8914794921875,288.1869506835937,290.7451477050781,288.7180480957031,285.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.61661907575033e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.1170734018087387,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.8701477050781,288.16607666015625,290.7451477050781,288.7180480957031,285.2578125,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235031709404162e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.1100937575101852,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.8701477050781,288.16607666015625,290.7451477050781,288.7180480957031,285.2578125,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235031709404162e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.1100937575101852,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8499450683594,288.1462707519531,290.7451477050781,288.7180480957031,285.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166182485697194e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.1034917384386062,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8499450683594,288.1462707519531,290.7451477050781,288.7180480957031,285.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166182485697194e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.1034917384386062,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8310241699219,288.12774658203125,290.7451477050781,288.7180480957031,285.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166182485697194e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0972910150885582,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8310241699219,288.12774658203125,290.7451477050781,288.7180480957031,285.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166182485697194e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0972910150885582,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.8221435546875,288.1190185546875,290.7451477050781,288.7180480957031,285.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235031295813856e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0943606942892074,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,-2.5584468896742985e-13,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,-2.694171383384181e-13,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,-1.9899068558291294e-13,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,-2.694169214979836e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,-1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8136291503906,288.1106872558594,290.7451477050781,288.7180480957031,285.26031494140625,0.0,0.0,0.0,0.0,1.0,1.0,3.2396011735843714e-14,-5.853444343057994e-18,-3.2390160432244075e-14,2.4273005480579535e-12,0.0,0.0,0.0,0.0,60.0,0.0915093943476677,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.79791259765625,288.0953063964844,290.7451477050781,288.7180480957031,285.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,2.799216587690001e-12,-7.276351333784974e-18,-2.799209215115228e-12,3.401328047339392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0859562382102012,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.79791259765625,288.0953063964844,290.7451477050781,288.7180480957031,285.2610778808594,0.0,0.0,0.0,0.0,1.0,1.0,2.799216587690001e-12,-7.276351333784974e-18,-2.799209215115228e-12,3.401328047339392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0859562382102012,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7840881347656,288.0817565917969,290.7451477050781,288.7180480957031,285.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235031295813856e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0807710960507392,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
