time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161400,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7840881347656,288.0817565917969,290.7451477050781,288.7180480957031,285.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235031295813856e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0807710960507392,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.7723388671875,288.0702209472656,290.7451477050781,288.7180480957031,285.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616617834979412e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0758988484740257,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.7723388671875,288.0702209472656,290.7451477050781,288.7180480957031,285.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616617834979412e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0758988484740257,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7628479003906,288.0609436035156,290.7451477050781,288.7180480957031,285.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.567452977650375e-12,-2.575298624188907e-18,2.567455579735589e-12,-3.5911566689111885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0713275745511055,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7628479003906,288.0609436035156,290.7451477050781,288.7180480957031,285.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.567452977650375e-12,-2.575298624188907e-18,2.567455579735589e-12,-3.5911566689111885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0713275745511055,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.759033203125,288.05718994140625,290.7451477050781,288.7180480957031,285.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.567452977650375e-12,-2.575297590213141e-18,2.567455579735589e-12,-3.5911566689111885e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0691672340035438,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,-2.5584468896742985e-13,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,-2.694171383384181e-13,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,-1.9899068558291294e-13,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,-2.694169214979836e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,-1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.7558288574219,288.0540771484375,290.7451477050781,288.7180480957031,285.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.623110062494049e-12,-3.193710637457279e-18,2.623113315100567e-12,-1.9096800963486205e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0670635402202606,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7514953613281,288.0498352050781,290.7451477050781,288.7180480957031,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235030468633243e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0629776045680046,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7514953613281,288.0498352050781,290.7451477050781,288.7180480957031,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235030468633243e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0629776045680046,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.75,288.0483703613281,290.7451477050781,288.7180480957031,285.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.743559286005892e-12,-7.894763140258193e-18,-2.743551479750251e-12,5.082804836742394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0591640993952751,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.75,288.0483703613281,290.7451477050781,288.7180480957031,285.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.743559286005892e-12,-7.894763140258193e-18,-2.743551479750251e-12,5.082804836742394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0591640993952751,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7506103515625,288.0489501953125,290.7451477050781,288.7180480957031,285.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.743559286005892e-12,-7.894762313077581e-18,-2.743551479750251e-12,5.082804836742394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0556064881384372,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7506103515625,288.0489501953125,290.7451477050781,288.7180480957031,285.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,2.743559286005892e-12,-7.894762313077581e-18,-2.743551479750251e-12,5.082804836742394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0556064881384372,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.75250244140625,288.0508117675781,290.7451477050781,288.7180480957031,285.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235030055042937e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0523150861263275,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.75250244140625,288.0508117675781,290.7451477050781,288.7180480957031,285.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235030055042937e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0523150861263275,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.75396728515625,288.05224609375,290.7451477050781,288.7180480957031,285.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0507680289447307,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7558288574219,288.0540466308594,290.7451477050781,288.7180480957031,285.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0492605231702327,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7606811523437,288.0588073730469,290.7451477050781,288.7180480957031,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235030055042937e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0463186241686344,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7606811523437,288.0588073730469,290.7451477050781,288.7180480957031,285.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235030055042937e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0463186241686344,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7672119140625,288.0652160644531,290.7451477050781,288.7180480957031,285.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0435639806091785,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7672119140625,288.0652160644531,290.7451477050781,288.7180480957031,285.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0435639806091785,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7713317871094,288.0692443847656,290.7451477050781,288.7180480957031,285.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0422212332487106,-0.0,-2.796714118957308e-34,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.77557373046875,288.0733947753906,290.7451477050781,288.7180480957031,285.2673034667969,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0409818850457668,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.78582763671875,288.0834655761719,290.7451477050781,288.7180480957031,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0385393053293228,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.78582763671875,288.0834655761719,290.7451477050781,288.7180480957031,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0385393053293228,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.791748046875,288.0892639160156,290.7451477050781,288.7180480957031,285.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166165942084935e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.037394568324089,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.7981872558594,288.0955505371094,290.7451477050781,288.7180480957031,285.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029227862325e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0362749062478542,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8127136230469,288.1097717285156,290.7451477050781,288.7180480957031,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,2.799216587690001e-12,-7.276348852243136e-18,-2.799209215115228e-12,3.401328047339392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0340950265526771,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8127136230469,288.1097717285156,290.7451477050781,288.7180480957031,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,2.799216587690001e-12,-7.276348852243136e-18,-2.799209215115228e-12,3.401328047339392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0340950265526771,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.8295288085937,288.12628173828125,290.7451477050781,288.7180480957031,285.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029227862325e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0320628695189952,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.8295288085937,288.12628173828125,290.7451477050781,288.7180480957031,285.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029227862325e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0320628695189952,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.84881591796875,288.1451721191406,290.7451477050781,288.7180480957031,285.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029227862325e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0301432069391012,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.84881591796875,288.1451721191406,290.7451477050781,288.7180480957031,285.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029227862325e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0301432069391012,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8706970214844,288.1665954589844,290.7451477050781,288.7180480957031,285.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166161806181865e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0283379200845956,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8706970214844,288.1665954589844,290.7451477050781,288.7180480957031,285.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166161806181865e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0283379200845956,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.88262939453125,288.17828369140625,290.7451477050781,288.7180480957031,285.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,2.799216587690001e-12,-7.276349679423749e-18,-2.799209215115228e-12,3.401328047339392e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0274900384247303,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,-2.5584468896742985e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,-2.694171383384181e-13,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,-1.9899068558291294e-13,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,-2.694169214979836e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,-1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.8952331542969,288.1906433105469,290.7451477050781,288.7180480957031,285.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.623110062494049e-12,-3.193710430662125e-18,2.623113315100567e-12,-1.9096800963486205e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.026672838255763,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.9226379394531,288.2174987792969,290.7451477050781,288.7180480957031,285.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616617007798799e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0250590704381465,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.9226379394531,288.2174987792969,290.7451477050781,288.7180480957031,285.2695617675781,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616617007798799e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0250590704381465,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.9529724121094,288.2472229003906,290.7451477050781,288.7180480957031,285.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166161806181865e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0235704947263002,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.9529724121094,288.2472229003906,290.7451477050781,288.7180480957031,285.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166161806181865e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0235704947263002,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
