time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,288.97265625,288.2664794921875,290.7451477050781,288.7180480957031,285.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166161806181865e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0227224715054035,-0.0,-5.0667377302891045e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,288.9864196777344,288.27996826171875,290.7451477050781,288.7180480957031,285.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029227862325e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0221571661531925,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.0230407714844,288.3158569335937,290.7451477050781,288.7180480957031,285.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0208167340606451,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.0230407714844,288.3158569335937,290.7451477050781,288.7180480957031,285.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0208167340606451,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.0426025390625,288.33502197265625,290.7451477050781,288.7180480957031,285.2702331542969,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0201929863542318,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,-2.5584468896742985e-13,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,-2.694171383384181e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,-1.9899068558291294e-13,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,-2.694169214979836e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,-1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.0630187988281,288.35504150390625,290.7451477050781,288.7180480957031,285.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.623110062494049e-12,-3.1937098102766658e-18,2.623113315100567e-12,-1.9096800963486205e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0195846240967512,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,-2.5584468896742985e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,-2.694171383384181e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,-1.9899068558291294e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,-2.694169214979836e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,-1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.1064758300781,288.3976135253906,290.7451477050781,288.7180480957031,285.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.623110062494049e-12,-3.1937098102766658e-18,2.623113315100567e-12,-1.9096800963486205e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.018391354009509,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,-2.5584468896742985e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,-2.694171383384181e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,-1.9899068558291294e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,-2.694169214979836e-13,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,-1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.1064758300781,288.3976135253906,290.7451477050781,288.7180480957031,285.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.623110062494049e-12,-3.1937098102766658e-18,2.623113315100567e-12,-1.9096800963486205e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.018391354009509,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.1535339355469,288.4436950683594,290.7451477050781,288.7180480957031,285.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0172795616090297,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.1535339355469,288.4436950683594,290.7451477050781,288.7180480957031,285.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235029641452632e-18,-8.804797711238489e-14,7.458239754953855e-13,0.0,0.0,0.0,0.0,60.0,0.0172795616090297,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.2043151855469,288.4934387207031,290.7451477050781,288.7180480957031,285.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.743559286005892e-12,-7.894762313077581e-18,-2.743551479750251e-12,5.082804836742394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0162357930094003,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.2043151855469,288.4934387207031,290.7451477050781,288.7180480957031,285.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,2.743559286005892e-12,-7.894762313077581e-18,-2.743551479750251e-12,5.082804836742394e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0162357930094003,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.29571533203125,294.1499938964844,289.2589111328125,288.5469665527344,290.7451477050781,288.7180480957031,285.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616617421389105e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0152703383937478,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.29571533203125,294.1499938964844,289.2589111328125,288.5469665527344,290.7451477050781,288.7180480957031,285.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616617421389105e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0152703383937478,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,5.116893779348597e-13,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,5.388342766768361e-13,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,3.9798137116582593e-13,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,5.388338429959671e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,2.555986672314603e-12,286.29571533203125,294.1499938964844,289.2877197265625,288.5751647949219,290.7451477050781,288.7180480957031,285.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,2.854873672533676e-12,-6.65793787295053e-18,-2.8548671673206405e-12,1.7198513663566062e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0148075353354215,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.29571533203125,294.1499938964844,289.3175354003906,288.6043701171875,290.7451477050781,288.7180480957031,285.27105712890625,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235030055042937e-18,-8.804797711238489e-14,7.45823921285277e-13,0.0,0.0,0.0,0.0,60.0,0.0143759548664093,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.29571533203125,294.1499938964844,289.3802490234375,288.6658020019531,290.7451477050781,288.7180480957031,285.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616617007798799e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0134892417117953,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.29571533203125,294.1499938964844,289.3802490234375,288.6658020019531,290.7451477050781,288.7180480957031,285.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616617007798799e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0134892417117953,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.29571533203125,294.1499938964844,289.4472045898437,288.7314147949219,290.7451477050781,288.7180480957031,285.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166161806181865e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0126878134906291,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.29571533203125,294.1499938964844,289.4472045898437,288.7314147949219,290.7451477050781,288.7180480957031,285.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.6166161806181865e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0126878134906291,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.4952087402344,288.7784423828125,290.7451477050781,288.7180480957031,285.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235028814272018e-18,-8.804797711238489e-14,7.45823921285277e-13,0.0,0.0,0.0,0.0,60.0,0.0121580567210912,-0.0,-7.233459589082641e-35,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.5185241699219,288.80126953125,290.7451477050781,288.7180480957031,285.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235028814272018e-18,-8.804797711238489e-14,7.45823921285277e-13,0.0,0.0,0.0,0.0,60.0,0.0119087724015116,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.5943298339844,288.87554931640625,290.7451477050781,288.7180480957031,285.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235028814272018e-18,-8.804797711238489e-14,7.45823921285277e-13,0.0,0.0,0.0,0.0,60.0,0.0111823491752147,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.5943298339844,288.87554931640625,290.7451477050781,288.7180480957031,285.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235028814272018e-18,-8.804797711238489e-14,7.45823921285277e-13,0.0,0.0,0.0,0.0,60.0,0.0111823491752147,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.63397216796875,288.9143981933594,290.7451477050781,288.7180480957031,285.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.61661576702788e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0108482101932168,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,2.5584468896742985e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,2.694171383384181e-13,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,1.9899068558291294e-13,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,2.694169214979836e-13,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,1.2779933361573017e-12,286.2956848144531,294.1499938964844,289.6747741699219,288.954345703125,290.7451477050781,288.7180480957031,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.61661576702788e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.0105169573798775,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.75994873046875,289.0378112792969,290.7451477050781,288.7180480957031,285.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235027987091407e-18,-8.804797711238489e-14,7.45823921285277e-13,0.0,0.0,0.0,0.0,60.0,0.0098917176946997,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,0.0,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.0,0.0,286.2956848144531,294.1499938964844,289.75994873046875,289.0378112792969,290.7451477050781,288.7180480957031,285.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,8.805320838786713e-14,-5.235027987091407e-18,-8.804797711238489e-14,7.45823921285277e-13,0.0,0.0,0.0,0.0,60.0,0.0098917176946997,-0.0,-0.0,0.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.050000000745058,2.5584468896742985e-13,298.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.050000000745058,2.694171383384181e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.050000000745058,1.9899068558291294e-13,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.050000000745058,2.694169214979836e-13,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.050000000745058,1.2779933361573017e-12,286.2956848144531,290.2820129394531,289.8500061035156,289.12603759765625,290.7451477050781,288.7180480957031,285.27178955078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616614939847269e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.009281376376748,-0.0,-5.066788513209878e-25,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959655761719,0.0,0.050000000745058,2.5584468896742985e-13,298.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.050000000745058,2.694171383384181e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.050000000745058,1.9899068558291294e-13,298.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.050000000745058,2.694169214979836e-13,298.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.0,0.050000000745058,1.2779933361573017e-12,286.2956848144531,290.2820129394531,289.8500061035156,289.12603759765625,290.7451477050781,288.7180480957031,285.27178955078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.4371040165175877e-13,-4.616614939847269e-18,-1.4370579379252568e-13,-9.356527054873998e-13,0.0,0.0,0.0,0.0,60.0,0.009281376376748,-0.0,-5.066788513209878e-25,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61968994140625,0.6322030425071716,0.050000000745058,0.0406540296971797,298.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.6322030425071716,0.050000000745058,0.0428106635808944,298.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234436035156,0.6322030425071716,0.050000000745058,0.0316198132932186,298.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181945800781,0.6322030425071716,0.050000000745058,0.0428106561303138,298.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188049316406,0.6322030425071716,0.050000000745058,0.2030751556158065,285.5022888183594,290.22418212890625,289.8966369628906,289.1712646484375,295.3888244628906,296.5247497558594,285.4490051269531,1.0,0.1096975430846214,0.0815456360578537,0.0815456360578537,1.0,1.0,-0.433257520198822,0.0004405545187182,0.4328169822692871,-0.1316765695810318,0.0,0.0,0.0,10.241107940673828,60.0,1318.6519775390625,0.0,12.22352695465088,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.6313044428825378,0.050000000745058,0.0452341251075267,298.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.6313044428825378,0.050000000745058,0.0476337112486362,298.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.6313044428825378,0.050000000745058,0.0351820960640907,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993896484375,0.6313044428825378,0.050000000745058,0.0476337112486362,298.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.6313044428825378,0.050000000745058,0.2259538173675537,286.08331298828125,290.1654663085937,289.9440002441406,289.2161865234375,295.9773254394531,298.47137451171875,286.7852783203125,1.0,0.1210838928818702,0.1630912721157074,0.1630912721157074,1.0,1.0,-0.4819541573524475,0.0165355652570724,0.4654185771942138,-0.1274110823869705,0.0,0.0,0.0,12.505120277404783,60.0,2670.51025390625,0.0,16.677885055541992,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.5709288716316223,0.050000000745058,0.0456806346774101,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.5709288716316223,0.050000000745058,0.0481039099395275,298.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.5709288716316223,0.050000000745058,0.0355293825268745,298.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.5709288716316223,0.050000000745058,0.0481039099395275,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.5709288716316223,0.050000000745058,0.22818423807621,288.42584228515625,290.04547119140625,290.0407409667969,289.30523681640625,296.0182189941406,298.56610107421875,288.85284423828125,1.0,0.1405859291553497,0.3261825442314148,0.3261825442314148,1.0,1.0,-0.4867364466190338,0.0615123584866523,0.425224095582962,-0.0838008075952529,0.0,0.0,0.0,20.029170989990234,60.0,2607.362548828125,0.0,23.185243606567383,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.5709288716316223,0.050000000745058,0.0456806346774101,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.5709288716316223,0.050000000745058,0.0481039099395275,298.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.5709288716316223,0.050000000745058,0.0355293825268745,298.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.5709288716316223,0.050000000745058,0.0481039099395275,298.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.5709288716316223,0.050000000745058,0.22818423807621,288.42584228515625,290.04547119140625,290.0407409667969,289.30523681640625,296.0182189941406,298.56610107421875,288.85284423828125,1.0,0.1405859291553497,0.3261825442314148,0.3261825442314148,1.0,1.0,-0.4867364466190338,0.0615123584866523,0.425224095582962,-0.0838008075952529,0.0,0.0,0.0,20.029170989990234,60.0,2607.362548828125,0.0,23.185243606567383,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485900878906,0.5491992831230164,0.050000000745058,0.0458182319998741,298.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485900878906,0.5491992831230164,0.050000000745058,0.0482488051056861,298.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485900878906,0.5491992831230164,0.050000000745058,0.0356364026665687,298.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485900878906,0.5491992831230164,0.050000000745058,0.0482488051056861,298.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485900878906,0.5491992831230164,0.050000000745058,0.2288715541362762,289.2256164550781,289.9842529296875,290.0901184082031,289.3493347167969,296.0587158203125,298.6058044433594,289.5987854003906,1.0,0.1489724963903427,0.4077281653881073,0.4077281653881073,1.0,1.0,-0.4882031381130218,0.0996370092034339,0.388566106557846,-0.0462060272693634,0.0,0.0,0.0,23.70082092285156,60.0,2378.5439453125,0.0,26.33141326904297,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8729858398437,0.5324323177337646,0.050000000745058,0.0459494441747665,298.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8729858398437,0.5324323177337646,0.050000000745058,0.0483869761228561,298.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8729858398437,0.5324323177337646,0.050000000745058,0.0357384569942951,298.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8729858398437,0.5324323177337646,0.050000000745058,0.0483869761228561,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8729858398437,0.5324323177337646,0.050000000745058,0.2295269817113876,289.9424743652344,289.9222717285156,290.1401062011719,289.3931884765625,296.0138244628906,298.60888671875,290.2850646972656,1.0,0.1565187722444534,0.5261825323104858,0.5261825323104858,0.998542070388794,1.0,-0.48960080742836,0.1550736129283905,0.3345271944999695,0.0086476346477866,0.0,0.0,0.0,27.216859817504883,60.0,2146.588623046875,0.0,29.3554916381836,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.5096333622932434,0.050000000745058,0.0461882911622524,298.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.5096333622932434,0.050000000745058,0.048638492822647,298.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.5096333622932434,0.050000000745058,0.0359242260456085,298.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.5096333622932434,0.050000000745058,0.048638492822647,298.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.5096333622932434,0.050000000745058,0.2307200729846954,291.1207275390625,289.7960510253906,290.24188232421875,289.47998046875,295.0732421875,298.5347900390625,291.3507080078125,1.0,0.1693302392959594,0.7630912661552429,0.7630912661552429,0.9956262111663818,1.0,-0.4921446740627289,0.207226276397705,0.2849183976650238,0.0599612705409526,0.0,0.0,0.0,33.61054229736328,60.0,1488.7674560546875,-0.0,34.91395950317383,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.5096333622932434,0.050000000745058,0.0461882911622524,298.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.5096333622932434,0.050000000745058,0.048638492822647,298.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.5096333622932434,0.050000000745058,0.0359242260456085,298.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.5096333622932434,0.050000000745058,0.048638492822647,298.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.5096333622932434,0.050000000745058,0.2307200729846954,291.1207275390625,289.7960510253906,290.24188232421875,289.47998046875,295.0732421875,298.5347900390625,291.3507080078125,1.0,0.1693302392959594,0.7630912661552429,0.7630912661552429,0.9956262111663818,1.0,-0.4921446740627289,0.207226276397705,0.2849183976650238,0.0599612705409526,0.0,0.0,0.0,33.61054229736328,60.0,1488.7674560546875,-0.0,34.91395950317383,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
