time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166140,298.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5569763183594,0.5010863542556763,0.050000000745058,0.046305451542139,298.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5569763183594,0.5010863542556763,0.050000000745058,0.0487618707120418,298.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5569763183594,0.5010863542556763,0.050000000745058,0.0360153503715992,298.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5569763183594,0.5010863542556763,0.050000000745058,0.0487618707120418,298.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5569763183594,0.5010863542556763,0.050000000745058,0.2313053160905838,291.5977478027344,289.7249450683594,290.2992553710937,289.527587890625,294.9547119140625,298.50177001953125,291.7958679199219,1.0,0.1752492934465408,0.8943427205085754,0.8943427205085754,0.9940108060836792,1.0,-0.4933945536613464,0.2136851251125335,0.2797094285488128,0.0660882070660591,0.0,0.0,0.0,36.74424362182617,60.0,1235.0992431640625,-0.0,37.66493606567383,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90496826171875,0.4955313205718994,0.050000000745058,0.0463919192552566,298.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90496826171875,0.4955313205718994,0.050000000745058,0.0488529279828071,298.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.90496826171875,0.4955313205718994,0.050000000745058,0.0360826067626476,298.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.90496826171875,0.4955313205718994,0.050000000745058,0.0488529279828071,298.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.90496826171875,0.4955313205718994,0.050000000745058,0.2317372560501098,291.942138671875,289.6670837402344,290.3459167480469,289.5656433105469,294.92633056640625,298.4834899902344,292.1253662109375,1.0,0.1794823557138443,1.0,1.0,0.9927104115486144,1.0,-0.4943155646324157,0.215883582830429,0.2784319818019867,0.0680554211139679,0.0,0.0,0.0,39.056785583496094,60.0,1084.4613037109375,-0.0,39.704498291015625,1.0,281.9218444824219,283.9183349609375,293.6428527832031,295.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.934105324528795e-21,1.9670526622643974e-21,1.9670526622643974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004577636719,0.4879071414470672,0.050000000745058,0.0465232357382774,298.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004577636719,0.4879071414470672,0.050000000745058,0.048991210758686,298.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004577636719,0.4879071414470672,0.050000000745058,0.0361847393214702,298.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004577636719,0.4879071414470672,0.050000000745058,0.048991210758686,298.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004577636719,0.4879071414470672,0.050000000745058,0.232393205165863,289.1603698730469,289.5673217773437,290.42633056640625,289.6299743652344,294.7528381347656,298.4598999023437,287.33013916015625,1.0,0.1857214868068695,1.0,1.0,0.6909264326095581,1.0,-0.4957148134708404,0.2330711036920547,0.2626437246799469,0.0848291367292404,0.2502485811710357,0.2502485811710357,0.0,42.57047653198242,60.0,9853.0693359375,-0.0,42.82087707519531,1.0,282.3883361816406,287.2244873046875,294.8786926269531,295.995849609375,293.1499938964844,293.1499938964844,283.1499938964844,2706.6708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590541779994964,1.0,0.0,0.0,0.8108173608779907,0.810819685459137,4.6286558585961763e-08,4.26120138168335,4.2611918449401855,9.8261725725024e-06,0.0,0.0,-0.0,4926.17431640625,0.0,20.596323013305664,1894.78857421875,0.0,208.4302520751953,0.2199735641479492,1.0,0.0,3.0,1.0,0.0
18166320,298.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.4858578741550445,0.050000000745058,0.0465604700148105,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.4858578741550445,0.050000000745058,0.0490304194390773,298.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.4858578741550445,0.050000000745058,0.0362136997282505,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.4858578741550445,0.050000000745058,0.0490304194390773,298.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8921813964844,0.4858578741550445,0.050000000745058,0.2325792014598846,287.5823974609375,289.1657409667969,290.45196533203125,289.650146484375,294.4999389648437,298.4486999511719,286.6444702148437,1.0,0.1874593049287796,1.0,1.0,0.5956262350082397,1.0,-0.496111512184143,0.2551987171173095,0.2409127801656723,0.1067622676491737,5.551115123125783e-17,5.551115123125783e-17,0.0,43.56904602050781,48.0,4331.294921875,-0.0,43.71228790283203,1.0,282.465576171875,286.384765625,294.6394958496094,295.5438537597656,293.1499938964844,293.1499938964844,283.1499938964844,14492.5029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436254471540451,1.0,0.0,0.0,0.16817007958889,0.1742772161960601,3.348957111626305e-09,4.265012741088867,4.265002727508545,9.79370543063851e-06,0.0,0.0,-0.0,903.2858276367188,0.0,5.524240493774414,1895.31298828125,0.0,344.9892883300781,0.2015333175659179,1.0,0.0,3.0,1.0,0.0
18166380,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.4836811423301697,0.050000000745058,0.0466005578637123,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.4836811423301697,0.050000000745058,0.0490726307034492,298.5625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.4836811423301697,0.050000000745058,0.0362448766827583,298.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.4836811423301697,0.050000000745058,0.0490726307034492,298.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.4836811423301697,0.050000000745058,0.2327794283628463,287.351318359375,288.68365478515625,290.5599365234375,289.7334289550781,291.388671875,298.3977355957031,287.61773681640625,1.0,0.1889325976371765,1.0,1.0,0.1985420733690261,1.0,-0.4965391457080841,0.4606622755527496,0.0358768552541732,0.3111912310123443,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66991424560547,36.0,2318.6494140625,-0.0,44.72721099853516,1.0,282.4883117675781,286.45611572265625,292.8290405273437,293.2748107910156,293.1499938964844,293.1499938964844,283.1499938964844,16155.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457893073558807,1.0,0.0,0.0,1.46375577969593e-05,0.364842802286148,2.7757367259718946e-13,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3.610539715737104e-05,0.0,12.436813354492188,1895.43701171875,0.0,365.4927978515625,0.2170861214399337,1.0,0.0,3.0,1.0,0.0
18166440,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.4836811423301697,0.050000000745058,0.0466005578637123,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.4836811423301697,0.050000000745058,0.0490726307034492,298.5625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.4836811423301697,0.050000000745058,0.0362448766827583,298.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.4836811423301697,0.050000000745058,0.0490726307034492,298.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.4836811423301697,0.050000000745058,0.2327794283628463,287.351318359375,288.68365478515625,290.5599365234375,289.7334289550781,291.388671875,298.3977355957031,287.61773681640625,1.0,0.1889325976371765,1.0,1.0,0.1985420733690261,1.0,-0.4965391457080841,0.4606622755527496,0.0358768552541732,0.3111912310123443,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66991424560547,36.0,2318.6494140625,-0.0,44.72721099853516,1.0,282.4883117675781,286.45611572265625,292.8290405273437,293.2748107910156,293.1499938964844,293.1499938964844,283.1499938964844,16155.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457893073558807,1.0,0.0,0.0,1.46375577969593e-05,0.364842802286148,2.7757367259718946e-13,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3.610539715737104e-05,0.0,12.436813354492188,1895.43701171875,0.0,365.4927978515625,0.2170861214399337,1.0,0.0,3.0,1.0,0.0
18166500,298.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.484916090965271,0.050000000745058,0.0465777479112148,298.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.484916090965271,0.050000000745058,0.0490486100316047,298.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.484916090965271,0.050000000745058,0.036227136850357,298.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.484916090965271,0.050000000745058,0.0490486100316047,298.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.484916090965271,0.050000000745058,0.2326654940843582,287.8448181152344,288.6268615722656,290.61456298828125,289.7746276855469,290.6466369628906,298.3788757324219,288.0600280761719,1.0,0.1877455562353134,1.0,1.0,0.0,1.0,-0.4962952733039856,0.4962933659553528,1.9027394273507523e-06,0.3467121124267578,5.551115123125783e-17,5.551115123125783e-17,0.0,44.0655517578125,36.0,1747.401123046875,-0.0,44.195274353027344,1.0,282.4882507324219,286.45611572265625,292.2844543457031,292.5761413574219,293.1499938964844,293.1499938964844,283.1499938964844,16598.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650791049003601,1.0,0.0,0.0,1.4733298485225532e-05,0.4173656702041626,2.793869736256172e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.549507528077811e-05,0.0,14.730534553527832,1895.4371337890625,0.0,217.88790893554688,0.222575381398201,1.0,0.0,3.0,1.0,0.0
18166560,298.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201538085937,0.4873843193054199,0.050000000745058,0.0465326607227325,298.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201538085937,0.4873843193054199,0.050000000745058,0.0490011312067508,298.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201538085937,0.4873843193054199,0.050000000745058,0.0361920706927776,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201538085937,0.4873843193054199,0.050000000745058,0.0490011312067508,298.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201538085937,0.4873843193054199,0.050000000745058,0.2324402779340744,288.25958251953125,288.2215881347656,290.6695861816406,289.81549072265625,290.9259338378906,298.3645324707031,288.4541931152344,1.0,0.1854778826236724,1.0,1.0,0.199633851647377,1.0,-0.4958156049251556,0.4665870368480682,0.0292285569012165,0.3172685801982879,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85541915893555,25.0,1410.86328125,-0.0,43.11286544799805,1.0,282.4882202148437,286.45611572265625,292.01043701171875,292.1426086425781,293.1499938964844,293.1499938964844,283.1499938964844,16965.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2653050422668457,1.0,0.0,0.0,1.5067129425005987e-05,0.4505787491798401,2.857174132703255e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.518821904435754e-05,0.0,16.33670425415039,1895.4371337890625,0.0,0.0,0.2266044616699218,1.0,0.0,3.0,1.0,0.0
18166620,298.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574157714844,0.4998619556427002,0.050000000745058,0.0463236570358276,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574157714844,0.4998619556427002,0.050000000745058,0.0487810410559177,298.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8288879394531,0.7130480408668518,0.1802064627408981,0.0948355868458747,298.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574157714844,0.4998619556427002,0.050000000745058,0.0487810410559177,298.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574157714844,0.4998619556427002,0.050000000745058,0.2313962578773498,288.80572509765625,288.1513061523437,290.7443542480469,289.8701171875,292.8812255859375,298.35162353515625,289.0199584960937,1.0,0.181973710656166,1.0,1.0,0.4687186181545257,1.0,-0.5640952587127686,0.3743861615657806,0.1897090673446655,0.2095075100660324,5.551115123125783e-17,5.551115123125783e-17,0.0,37.78664779663086,25.0,1410.3076171875,-0.0,46.48456573486328,1.0,282.4881286621094,286.45611572265625,291.8690490722656,291.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,17342.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1249219551682472,1.0,0.0,0.0,1.5401668861159123e-05,0.4760974645614624,2.920612699169185e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.50315822288394e-05,0.0,17.71168327331543,1895.4371337890625,0.0,0.0,0.2302461266517639,1.0,0.0,3.0,1.0,0.0
18166680,298.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871887207031,0.5069979429244995,0.050000000745058,0.0462221391499042,298.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871887207031,0.5069979429244995,0.050000000745058,0.0486741364002227,298.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2132263183594,0.7852457165718079,0.1797500550746917,0.1227001696825027,298.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871887207031,0.5069979429244995,0.050000000745058,0.0486741364002227,298.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871887207031,0.5069979429244995,0.050000000745058,0.230889156460762,289.1590881347656,287.7801513671875,290.78076171875,289.8963317871094,294.0710144042969,298.3250732421875,289.4139709472656,1.0,0.18016417324543,1.0,1.0,0.5989015698432922,1.0,-0.5965623259544373,0.3144102096557617,0.2821521162986755,0.1434644162654876,5.551115123125783e-17,5.551115123125783e-17,0.0,35.34357452392578,25.0,1675.3572998046875,-0.0,47.94023513793945,1.0,282.48809814453125,286.45611572265625,291.793212890625,291.8553161621094,293.1499938964844,293.1499938964844,283.1499938964844,17480.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0460708104074001,1.0,0.0,0.0,1.552429239382036e-05,0.4834531545639038,2.9438655831624805e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.4947363019455224e-05,0.0,18.147035598754883,1895.4371337890625,0.0,0.0,0.231455996632576,1.0,0.0,3.0,1.0,0.0
18166740,298.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40069580078125,0.5329763293266296,0.1573221385478973,0.045944046229124,298.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9617919921875,0.7659164667129517,0.160478264093399,0.1349900513887405,298.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87078857421875,0.8300595879554749,0.1810169368982315,0.1270038187503814,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40069580078125,0.5329763293266296,0.050000000745058,0.0483812950551509,298.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40069580078125,0.5329763293266296,0.050000000745058,0.2295000255107879,288.05645751953125,287.7022399902344,290.87353515625,289.96209716796875,295.0067138671875,298.2445373535156,287.18853759765625,1.0,0.1785227358341217,1.0,1.0,0.9283336997032166,1.0,-0.7029818892478943,0.3060038387775421,0.3969780206680298,0.1145250648260116,0.0209192130714654,0.0209192130714654,0.0,28.86431312561035,25.0,8751.5,-0.0,54.245582580566406,1.0,282.83270263671875,287.0241394042969,292.4974060058594,293.1470031738281,293.1499938964844,293.1499938964844,283.1499938964844,19719.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6116570234298706,0.6392307281494141,2.4963723532778204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.067626953125,0.0,33.593685150146484,1895.4371337890625,0.0,0.0,0.2629811763763428,1.0,0.0,3.0,1.0,0.0
18166800,298.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5398864746094,0.6856780648231506,0.1583650112152099,0.0840683802962303,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27716064453125,0.8108610510826111,0.1593123972415924,0.1465407907962799,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2499389648437,0.8529307842254639,0.1809055060148239,0.1270376741886139,298.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805114746094,0.5514732599258423,0.050000000745058,0.0482312217354774,298.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.554807186126709,0.1478467136621475,0.2321309298276901,287.34625244140625,287.3599548339844,290.8932800292969,289.9759216308594,295.0358581542969,298.2225036621094,287.1466979980469,1.0,0.1790985316038131,1.0,1.0,0.998169243335724,1.0,-0.7654889225959778,0.3308935165405273,0.4345954060554504,0.1262014955282211,5.551115123125783e-17,5.551115123125783e-17,0.0,25.644895553588867,45.0,5158.3056640625,-0.0,58.87168884277344,1.0,282.8521728515625,286.8112487792969,292.7133483886719,293.095703125,293.1499938964844,293.1499938964844,283.1499938964844,22137.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1965840607881546,0.308938056230545,3.934147230211238e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1416.1307373046875,0.0,14.868409156799316,1895.4371337890625,0.0,0.0,0.2501860558986664,1.0,0.0,3.0,1.0,0.0
18166860,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3864440917969,0.8909786939620972,0.1575255095958709,0.099747210741043,298.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39373779296875,0.8909786939620972,0.163763016462326,0.1050386056303978,298.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39385986328125,0.8909786939620972,0.1967751085758209,0.0775811597704887,297.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35015869140625,0.9732909202575684,0.143330693244934,0.1339837163686752,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561706542969,0.932993710041046,0.1478246003389358,0.5648428797721863,287.27423095703125,286.9615478515625,291.0069885253906,290.0542297363281,295.04205322265625,298.1850891113281,286.9494934082031,1.0,0.1967155486345291,1.0,1.0,0.8686336278915405,1.0,-1.0610271692276,0.4633018672466278,0.5977253317832947,0.2082449793815612,0.3546881973743438,0.3546881973743438,0.0,14.557572364807127,65.0,10936.2900390625,-0.0,104.38703918457033,1.0,283.0049133300781,286.5127868652344,293.4002990722656,294.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,19692.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0478796102106571,1.0,0.0,0.0,0.7491713166236877,0.759040117263794,3.745033794189112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.62890625,0.0,43.67307662963867,1895.4371337890625,0.0,0.0,0.2794938683509826,1.0,0.0,3.0,1.0,0.0
18166920,298.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3864440917969,0.8909786939620972,0.1575255095958709,0.099747210741043,298.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39373779296875,0.8909786939620972,0.163763016462326,0.1050386056303978,298.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39385986328125,0.8909786939620972,0.1967751085758209,0.0775811597704887,297.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35015869140625,0.9732909202575684,0.143330693244934,0.1339837163686752,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561706542969,0.932993710041046,0.1478246003389358,0.5648428797721863,287.27423095703125,286.9615478515625,291.0069885253906,290.0542297363281,295.04205322265625,298.1850891113281,286.9494934082031,1.0,0.1967155486345291,1.0,1.0,0.8686336278915405,1.0,-1.0610271692276,0.4633018672466278,0.5977253317832947,0.2082449793815612,0.3546881973743438,0.3546881973743438,0.0,14.557572364807127,65.0,10936.2900390625,-0.0,104.38703918457033,1.0,283.0049133300781,286.5127868652344,293.4002990722656,294.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,19692.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0478796102106571,1.0,0.0,0.0,0.7491713166236877,0.759040117263794,3.745033794189112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.62890625,0.0,43.67307662963867,1895.4371337890625,0.0,0.0,0.2794938683509826,1.0,0.0,3.0,1.0,0.0
18166980,297.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633544921875,0.8898119926452637,0.1566002964973449,0.0989380627870559,298.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.8898119926452637,0.1663935333490371,0.1041865423321724,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.556640625,0.8898119926452637,0.2035685777664184,0.0769518241286277,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587463378906,0.9762151837348938,0.1413352191448211,0.1346925348043441,297.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.9205755591392516,0.1469058096408844,0.5433652997016907,287.56622314453125,286.9181213378906,291.0747985839844,290.1000366210937,294.9906921386719,298.142578125,287.43719482421875,1.0,0.2097989320755005,1.0,1.0,0.7918859124183655,1.0,-1.1553282737731934,0.5154725313186646,0.6398558020591736,0.2376811057329177,0.7120262384414673,0.7120262384414673,0.0,15.6865234375,65.0,13609.9912109375,-0.0,117.7805633544922,1.0,283.049072265625,286.9999694824219,293.9065246582031,294.4757080078125,293.1499938964844,293.1499938964844,283.1499938964844,9856.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1651872396469116,1.0,0.0,0.0,0.9891774654388428,1.0155205726623535,6.52892779839931e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.38623046875,0.0,50.36394500732422,1895.4371337890625,0.0,0.0,0.3008759319782257,1.0,0.0,3.0,1.0,0.0
18167040,297.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9673956632614136,0.1559283435344696,0.1409092843532562,297.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675231933594,0.986260950565338,0.1672440320253372,0.1580680310726165,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8593444824219,0.924866020679474,0.2053613662719726,0.0970387011766433,297.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.876953125,0.9318410158157348,0.1409743130207061,0.1339413523674011,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87042236328125,0.946065068244934,0.1464655697345733,0.6609945893287659,286.83709716796875,286.5852966308594,291.12164306640625,290.1312866210937,294.93585205078125,298.1023864746094,286.78570556640625,1.0,0.2200183719396591,1.0,1.0,0.7390980124473572,1.0,-1.1623839139938354,0.5281641483306885,0.634219765663147,0.2504521906375885,0.5291876196861267,0.5291876196861267,0.0,17.45821189880371,85.0,11743.5244140625,-0.0,152.04013061523438,1.0,283.0845031738281,286.2483215332031,294.4174499511719,295.1433410644531,293.1499938964844,293.1499938964844,283.1499938964844,19712.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3006165027618408,1.0,0.0,0.0,0.8213222622871399,0.8217231631278992,4.501120898225963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.97216796875,0.0,49.852420806884766,1895.4371337890625,0.0,117.10648345947266,0.2952595353126526,1.0,0.0,3.0,1.0,0.0
18167100,297.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9160461425781,0.8988544344902039,0.1538407355546951,0.1053590700030326,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174499511719,0.8988398313522339,0.168021410703659,0.1109429448843002,298.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192199707031,0.8988398313522339,0.2082749605178833,0.0819420963525772,297.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124755859375,0.961642563343048,0.1394495517015457,0.1330176442861557,297.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118347167969,0.9740929007530212,0.14496511220932,0.6560468077659607,286.90557861328125,286.5541687011719,291.1792907714844,290.1693115234375,294.8138732910156,298.0594482421875,286.8338928222656,1.0,0.2349262833595276,1.0,1.0,0.6743302345275879,1.0,-1.304699420928955,0.6166424751281738,0.6880569458007812,0.3107680976390838,0.7046870589256287,0.7046870589256287,0.0,18.31640815734864,85.0,15198.236328125,-0.0,166.72552490234375,1.0,283.110107421875,286.2630310058594,294.30621337890625,295.3690795898437,293.1499938964844,293.1499938964844,283.1499938964844,9186.9931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406289130449295,1.0,0.0,0.0,1.228332281112671,1.2283391952514648,1.0067581257544589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.59716796875,0.0,77.94524383544922,1895.4371337890625,0.0,286.8670959472656,0.3402545154094696,1.0,0.0,3.0,1.0,0.0
18167160,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725769042969,0.956406831741333,0.1508772373199463,0.1376000493764877,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67333984375,0.9866448640823364,0.1684075444936752,0.1597831845283508,298.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.927625298500061,0.2106865644454956,0.0987061038613319,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6720886230469,0.9211262464523317,0.1372193098068237,0.1312467157840728,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67169189453125,0.9348146915435792,0.1424366980791092,0.6466434597969055,286.6697998046875,286.2316589355469,291.23712158203125,290.20703125,294.37408447265625,298.0106201171875,286.6676330566406,1.0,0.251395434141159,1.0,1.0,0.5394641757011414,1.0,-1.3925695419311523,0.7575854659080505,0.6349840760231018,0.4333232939243316,0.8343059420585632,0.8343059420585632,0.0,21.135677337646484,105.0,15651.3505859375,-0.0,205.7995758056641,1.0,283.1288146972656,286.0648803710937,294.15380859375,295.37017822265625,293.1499938964844,293.1499938964844,283.1499938964844,13183.0576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927834570407867,1.0,0.0,0.0,1.2655235528945925,1.265528678894043,1.0686461138220693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.74609375,0.0,94.1430435180664,1895.4371337890625,0.0,485.275634765625,0.3582770526409149,1.0,0.0,3.0,1.0,0.0
18167220,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2395324707031,0.7475619316101074,0.1461136788129806,0.1337588876485824,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.7763988375663757,0.16448774933815,0.1579881608486175,297.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.8336161375045776,0.2038739919662475,0.1447333991527557,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.7288784980773926,0.1350664347410202,0.1298632770776748,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406005859375,0.7352083921432495,0.1388833820819854,0.6335323452949524,286.2338256835937,285.9009094238281,291.3532409667969,290.281494140625,292.4737243652344,297.8646240234375,286.1980895996094,1.0,0.2816925942897796,1.0,1.0,0.2697320878505707,1.0,-1.394543170928955,1.160200834274292,0.2343423068523407,0.8724940419197083,0.918505609035492,0.918505609035492,0.0,44.97154235839844,93.0,17432.814453125,-0.0,269.5924987792969,1.0,283.1454162597656,285.7218322753906,293.725341796875,295.08349609375,293.1499938964844,293.1499938964844,283.1499938964844,12030.5986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580418586730957,1.0,0.0,0.0,1.6280629634857178,1.6280694007873535,1.7686252817838977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.38818359375,0.0,167.77886962890625,1895.4371337890625,0.0,825.5476684570312,0.4329014122486114,1.0,0.0,3.0,1.0,0.0
18167280,297.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2395324707031,0.7475619316101074,0.1461136788129806,0.1337588876485824,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.237548828125,0.7763988375663757,0.16448774933815,0.1579881608486175,297.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.8336161375045776,0.2038739919662475,0.1447333991527557,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2411804199219,0.7288784980773926,0.1350664347410202,0.1298632770776748,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2406005859375,0.7352083921432495,0.1388833820819854,0.6335323452949524,286.2338256835937,285.9009094238281,291.3532409667969,290.281494140625,292.4737243652344,297.8646240234375,286.1980895996094,1.0,0.2816925942897796,1.0,1.0,0.2697320878505707,1.0,-1.394543170928955,1.160200834274292,0.2343423068523407,0.8724940419197083,0.918505609035492,0.918505609035492,0.0,44.97154235839844,93.0,17432.814453125,-0.0,269.5924987792969,1.0,283.1454162597656,285.7218322753906,293.725341796875,295.08349609375,293.1499938964844,293.1499938964844,283.1499938964844,12030.5986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580418586730957,1.0,0.0,0.0,1.6280629634857178,1.6280694007873535,1.7686252817838977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.38818359375,0.0,167.77886962890625,1895.4371337890625,0.0,825.5476684570312,0.4329014122486114,1.0,0.0,3.0,1.0,0.0
18167340,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.7022618651390076,0.143118143081665,0.1308811902999878,297.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83868408203125,0.7306946516036987,0.1620978116989135,0.1556227803230285,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362121582031,0.783049464225769,0.2013800740242004,0.1422277092933654,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.6842119693756104,0.1329818814992904,0.1280936449766159,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.6903700232505798,0.1362706571817398,0.623093843460083,285.8358459472656,285.8642883300781,291.4609680175781,290.3491516113281,291.4573059082031,297.7604064941406,285.819580078125,1.0,0.2983070015907287,1.0,1.0,0.0203960295766592,1.0,-1.416110277175903,1.416062355041504,4.789369268110022e-05,1.0867021083831787,0.7609211206436157,0.7609211206436157,0.0,57.20752334594727,93.0,17888.90234375,-0.0,299.7993469238281,1.0,283.1491394042969,285.45977783203125,293.47509765625,294.8198547363281,293.1499938964844,293.1499938964844,283.1499938964844,13589.6923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985320210456848,1.0,0.0,0.0,1.855759620666504,1.8557677268981927,2.2979303082593106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.54248046875,0.0,240.71316528320312,1895.4371337890625,0.0,920.6587524414062,0.4869533181190491,1.0,0.0,3.0,1.0,0.0
18167400,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274230957031,0.6993319392204285,0.142978087067604,0.1307428181171417,297.65234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261413574219,0.7281273603439331,0.1619946062564849,0.1555183827877044,297.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.7800991535186768,0.201362743973732,0.1421838104724884,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.6814084649085999,0.1328651458024978,0.1279928237199783,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.6874584555625916,0.1361042857170105,0.6224033236503601,285.8240966796875,285.59326171875,291.46978759765625,290.3546447753906,291.46539306640625,297.7533569335937,285.81463623046875,1.0,0.2991713583469391,1.0,1.0,0.0,1.0,-1.414815068244934,1.4148101806640625,4.824472853215411e-06,1.0857094526290894,0.9320241212844848,0.9320241212844848,0.0,58.12055206298828,81.0,17873.05859375,-0.0,301.427734375,1.0,283.14923095703125,285.4573669433594,293.4611511230469,294.8000793457031,293.1499938964844,293.1499938964844,283.1499938964844,14229.9052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982935428619385,1.0,0.0,0.0,1.853081226348877,1.8530893325805664,2.2913017971859525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.1201171875,0.0,242.2532196044922,1895.4371337890625,0.0,919.342529296875,0.4876802265644073,1.0,0.0,3.0,1.0,0.0
18167460,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620178222656,0.6794508099555969,0.1422209739685058,0.1299185752868652,297.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.660888671875,0.710188627243042,0.1615635752677917,0.1550034284591674,297.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65924072265625,0.761402428150177,0.2022031247615814,0.1425457149744033,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627502441406,0.6624406576156616,0.1320978552103042,0.1272699683904647,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.6672502756118774,0.134754329919815,0.6164374351501465,285.6590576171875,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6855163574219,285.6462707519531,1.0,0.3056299984455108,1.0,1.0,0.0,1.0,-1.4056071043014526,1.405605435371399,1.6471448134325328e-06,1.078307032585144,0.9307998418807985,0.9307998418807985,0.0,65.0494384765625,81.0,18732.63671875,-0.0,313.9580993652344,1.0,283.1498718261719,285.2713928222656,293.4036865234375,294.7366943359375,293.1499938964844,293.1499938964844,283.1499938964844,11339.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922774076461792,1.0,0.0,0.0,2.127583265304565,2.1275925636291504,3.0204139989109535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1142578125,0.0,334.2900390625,1895.4371337890625,0.0,886.7109375,0.5460377335548401,1.0,0.0,3.0,1.0,0.0
18167520,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.6776442527770996,0.1421997994184494,0.1298727840185165,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.7084423899650574,0.1615966558456421,0.1550100296735763,297.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.637451171875,0.7599374651908875,0.2025088369846344,0.142732173204422,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.6606915593147278,0.1320395767688751,0.1272022724151611,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.6652812361717224,0.1345836371183395,0.6156122088432312,285.6373291015625,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6746826171875,285.62664794921875,1.0,0.3062766194343567,1.0,1.0,0.0,1.0,-1.4047112464904783,1.4047095775604248,1.645233510316757e-06,1.077584147453308,0.92784583568573,0.92784583568573,0.0,65.7696762084961,69.0,18815.26953125,-0.0,315.2781066894531,1.0,283.14990234375,285.2499694824219,293.40545654296875,294.736083984375,293.1499938964844,293.1499938964844,283.1499938964844,11751.6806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907856822013855,1.0,0.0,0.0,2.1566288471221924,2.1566383838653564,3.1034457492751244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.61865234375,0.0,348.61407470703125,1895.4371337890625,0.0,878.7889404296875,0.5564930438995361,1.0,0.0,3.0,1.0,0.0
18167580,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.6756195425987244,0.1427175849676132,0.1301274001598358,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.706777036190033,0.1624293178319931,0.1555851548910141,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.760165274143219,0.205080047249794,0.1443572491407394,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.6583095192909241,0.1321990936994552,0.1271833777427673,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.6616988182067871,0.1340572535991668,0.6124151945114136,285.5394592285156,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6190490722656,285.5343933105469,1.0,0.30705127120018,1.0,1.0,0.0,1.0,-1.4037940502166748,1.403792381286621,1.6432452412118437e-06,1.0768102407455444,0.9017291069030762,0.9017291069030762,0.0,66.84297180175781,57.0,19344.96875,-0.0,317.4306945800781,1.0,283.1499938964844,285.1435852050781,293.4683837890625,294.8033447265625,293.1499938964844,293.1499938964844,283.1499938964844,14472.724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839577913284302,1.0,0.0,0.0,2.327634572982788,2.327646017074585,3.615122068367782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.00537109375,0.0,442.0302429199219,1895.4371337890625,0.0,843.370849609375,0.6008430123329163,1.0,0.0,3.0,1.0,0.0
18167640,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.6756195425987244,0.1427175849676132,0.1301274001598358,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.706777036190033,0.1624293178319931,0.1555851548910141,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.760165274143219,0.205080047249794,0.1443572491407394,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.6583095192909241,0.1321990936994552,0.1271833777427673,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.6616988182067871,0.1340572535991668,0.6124151945114136,285.5394592285156,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6190490722656,285.5343933105469,1.0,0.30705127120018,1.0,1.0,0.0,1.0,-1.4037940502166748,1.403792381286621,1.6432452412118437e-06,1.0768102407455444,0.9017291069030762,0.9017291069030762,0.0,66.84297180175781,57.0,19344.96875,-0.0,317.4306945800781,1.0,283.1499938964844,285.1435852050781,293.4683837890625,294.8033447265625,293.1499938964844,293.1499938964844,283.1499938964844,14472.724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839577913284302,1.0,0.0,0.0,2.327634572982788,2.327646017074585,3.615122068367782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.00537109375,0.0,442.0302429199219,1895.4371337890625,0.0,843.370849609375,0.6008430123329163,1.0,0.0,3.0,1.0,0.0
18167700,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.6791625618934631,0.1432711482048034,0.1305001378059387,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51043701171875,0.7105637788772583,0.1631395518779754,0.1561244279146194,297.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098571777344,0.764909029006958,0.2066445052623748,0.1453564912080764,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.6613475680351257,0.1325380653142929,0.127380222082138,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.6642128825187683,0.1340681910514831,0.6118531823158264,285.5098571777344,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.59716796875,285.50555419921875,1.0,0.3057697415351867,1.0,1.0,0.0,1.0,-1.405648708343506,1.405647039413452,1.6471694834763184e-06,1.078275442123413,0.8892494440078735,0.8892494440078735,0.0,65.63038635253906,57.0,19605.24609375,-0.0,315.3677062988281,1.0,283.1499938964844,285.1068725585937,293.5163879394531,294.8616027832031,293.1499938964844,293.1499938964844,283.1499938964844,15855.0009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830647945404053,1.0,0.0,0.0,2.401643753051758,2.401656150817871,3.848668939099298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.47802734375,0.0,487.7515563964844,1895.4371337890625,0.0,838.8395385742188,0.6174613833427429,1.0,0.0,3.0,1.0,0.0
18167760,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.6851817965507507,0.1439514011144638,0.130974069237709,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933166503906,0.7165475487709045,0.163981631398201,0.1567739248275756,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.7722488641738892,0.2083198577165603,0.1464237570762634,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.6667479872703552,0.1329998224973678,0.127674788236618,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.6691123843193054,0.1342129558324813,0.6118042469024658,285.4930419921875,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5782470703125,285.4911804199219,1.0,0.3036263287067413,1.0,1.0,0.0,1.0,-1.408572554588318,1.4085708856582642,1.6533798543605371e-06,1.080596923828125,0.8821648955345154,0.8821648955345154,0.0,63.53799819946289,45.0,19814.54296875,-0.0,311.6696472167969,1.0,283.1499938964844,285.08660888671875,293.5653381347656,294.92169189453125,293.1499938964844,293.1499938964844,283.1499938964844,16880.515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837828516960144,1.0,0.0,0.0,2.44958233833313,2.4495952129364014,4.003846925115795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.08935546875,0.0,519.4856567382812,1895.4371337890625,0.0,842.4813842773438,0.6270384788513184,1.0,0.0,3.0,1.0,0.0
18167820,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7038826942443848,0.1455901265144348,0.1321290731430053,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7338759303092957,0.1659502238035202,0.1582992225885391,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7942593693733215,0.2119065225124359,0.1486890465021133,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.6842123866081238,0.134195476770401,0.1284737884998321,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.6855729818344116,0.1348022669553756,0.6128328442573547,285.49346923828125,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5471496582031,285.4934997558594,1.0,0.2974244058132171,1.0,1.0,0.0,1.0,-1.4167022705078125,1.4167006015777588,1.670740630288492e-06,1.0870636701583862,0.8994131088256836,0.8994131088256836,0.0,57.47016525268555,33.0,20197.8046875,-0.0,300.6964111328125,1.0,283.1499938964844,285.0775756835937,293.6537780761719,295.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,17124.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878461599349976,1.0,0.0,0.0,2.5064616203308105,2.50647497177124,4.191944071862963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.03564453125,0.0,553.7007446289062,1895.4371337890625,0.0,863.372314453125,0.6401980519294739,1.0,0.0,3.0,1.0,0.0
18167880,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7038826942443848,0.1455901265144348,0.1321290731430053,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7338759303092957,0.1659502238035202,0.1582992225885391,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7942593693733215,0.2119065225124359,0.1486890465021133,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.6842123866081238,0.134195476770401,0.1284737884998321,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.6855729818344116,0.1348022669553756,0.6128328442573547,285.49346923828125,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5471496582031,285.4934997558594,1.0,0.2974244058132171,1.0,1.0,0.0,1.0,-1.4167022705078125,1.4167006015777588,1.670740630288492e-06,1.0870636701583862,0.8994131088256836,0.8994131088256836,0.0,57.47016525268555,33.0,20197.8046875,-0.0,300.6964111328125,1.0,283.1499938964844,285.0775756835937,293.6537780761719,295.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,17124.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878461599349976,1.0,0.0,0.0,2.5064616203308105,2.50647497177124,4.191944071862963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.03564453125,0.0,553.7007446289062,1895.4371337890625,0.0,863.372314453125,0.6401980519294739,1.0,0.0,3.0,1.0,0.0
18167940,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.7302000522613525,0.1474461704492569,0.1334558576345443,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50341796875,0.7608632445335388,0.1681486368179321,0.1600155681371688,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8257740139961243,0.2156514376401901,0.1510464400053024,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.7114435434341431,0.135625347495079,0.12946218252182,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.7117499709129333,0.1356528997421264,0.6148973703384399,285.50347900390625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52252197265625,285.50372314453125,1.0,0.2892461121082306,1.0,1.0,0.0,1.0,-1.426849603652954,1.4268479347229004,1.6925863519645643e-06,1.0951443910598757,0.9460235834121704,0.9460235834121704,0.0,49.60358810424805,25.0,20601.904296875,-0.0,286.0978088378906,1.0,283.1499938964844,285.0754699707031,293.7303161621094,295.1385192871094,293.1499938964844,293.1499938964844,283.1499938964844,16263.5458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593803346157074,1.0,0.0,0.0,2.559213161468506,2.5592265129089355,4.370249655494264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.169921875,0.0,581.0616455078125,1895.4371337890625,0.0,894.8836059570312,0.6568218469619751,1.0,0.0,3.0,1.0,0.0
