time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168000,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.7302000522613525,0.1474461704492569,0.1334558576345443,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50341796875,0.7608632445335388,0.1681486368179321,0.1600155681371688,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.8257740139961243,0.2156514376401901,0.1510464400053024,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.7114435434341431,0.135625347495079,0.12946218252182,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.7117499709129333,0.1356528997421264,0.6148973703384399,285.50347900390625,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52252197265625,285.50372314453125,1.0,0.2892461121082306,1.0,1.0,0.0,1.0,-1.426849603652954,1.4268479347229004,1.6925863519645643e-06,1.0951443910598757,0.9460235834121704,0.9460235834121704,0.0,49.60358810424805,25.0,20601.904296875,-0.0,286.0978088378906,1.0,283.1499938964844,285.0754699707031,293.7303161621094,295.1385192871094,293.1499938964844,293.1499938964844,283.1499938964844,16263.5458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593803346157074,1.0,0.0,0.0,2.559213161468506,2.5592265129089355,4.370249655494264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.169921875,0.0,581.0616455078125,1895.4371337890625,0.0,894.8836059570312,0.6568218469619751,1.0,0.0,3.0,1.0,0.0
18168060,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49432373046875,0.7523749470710754,0.1487679779529571,0.1344314366579055,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.7858946919441223,0.1697248518466949,0.1612786799669265,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.851961076259613,0.2182575166225433,0.1527077406644821,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.7328920960426331,0.1366790682077407,0.1302268505096435,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.494384765625,0.7325226664543152,0.1363080888986587,0.6167309284210205,285.4940490722656,285.433837890625,292.134033203125,290.74737548828125,292.1295471191406,297.50762939453125,285.49285888671875,1.0,0.2835490107536316,1.0,1.0,0.0,1.0,-1.434650421142578,1.4346487522125244,1.709507841951563e-06,1.101357340812683,0.979223608970642,0.979223608970642,0.0,44.04287338256836,25.0,20976.2890625,-0.0,275.9126281738281,1.0,283.1499938964844,285.05255126953125,293.7816162109375,295.21356201171875,293.1499938964844,293.1499938964844,283.1499938964844,16310.6064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988459587097168,1.0,0.0,0.0,2.6390061378479004,2.6390202045440674,4.647015430236934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.888671875,0.0,631.8070678710938,1895.4371337890625,0.0,922.3942260742188,0.6728703379631042,1.0,0.0,3.0,1.0,0.0
18168120,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.7636441588401794,0.1493244171142578,0.1348432600498199,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.798312246799469,0.1703895777463913,0.1618146002292633,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.8651893734931946,0.2193473279476165,0.1534037888050079,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.7431949377059937,0.1371268182992935,0.130555585026741,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906005859375,0.7425269484519958,0.1365861296653747,0.6175291538238525,285.4903259277344,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5016174316406,285.4893493652344,1.0,0.2811052203178406,1.0,1.0,0.0,1.0,-1.4379767179489136,1.4379749298095703,1.7167576515930705e-06,1.104007363319397,0.9946327805519104,0.9946327805519104,0.0,41.69914627075195,25.0,21121.6796875,-0.0,271.6007385253906,1.0,283.1499938964844,285.0445251464844,293.80230712890625,295.24365234375,293.1499938964844,293.1499938964844,283.1499938964844,16327.83984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010755896568298,1.0,0.0,0.0,2.668233871459961,2.668248414993286,4.750519906338013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.0078125,0.0,651.14013671875,1895.4371337890625,0.0,934.8058471679688,0.682682454586029,1.0,0.0,3.0,1.0,0.0
18168180,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.7989987730979919,0.1511483788490295,0.1362732648849487,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.833588182926178,0.1725681722164154,0.1636584103107452,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.9068451523780824,0.2229050397872924,0.1557390838861465,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.7759244441986084,0.138598695397377,0.1317242532968521,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729919433594,0.7741007804870605,0.137486845254898,0.6205178499221802,285.4728698730469,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4824523925781,285.4726257324219,1.0,0.2758277058601379,1.0,1.0,0.0,1.0,-1.4497003555297852,1.449698567390442,1.74246213191509e-06,1.1133395433425903,1.0,1.0,0.0,36.00083923339844,25.0,21631.734375,-0.0,262.55682373046875,1.0,283.1499938964844,285.0118713378906,293.8693542480469,295.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,17407.9453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088111400604248,1.0,0.0,0.0,2.7790944576263428,2.7791101932525635,5.153472102392698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.24658203125,0.0,733.983642578125,1895.4371337890625,0.0,978.9625854492188,0.710196852684021,1.0,0.0,3.0,1.0,0.0
18168240,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.7989987730979919,0.1511483788490295,0.1362732648849487,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.833588182926178,0.1725681722164154,0.1636584103107452,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.9068451523780824,0.2229050397872924,0.1557390838861465,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47296142578125,0.7759244441986084,0.138598695397377,0.1317242532968521,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729919433594,0.7741007804870605,0.137486845254898,0.6205178499221802,285.4728698730469,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4824523925781,285.4726257324219,1.0,0.2758277058601379,1.0,1.0,0.0,1.0,-1.4497003555297852,1.449698567390442,1.74246213191509e-06,1.1133395433425903,1.0,1.0,0.0,36.00083923339844,25.0,21631.734375,-0.0,262.55682373046875,1.0,283.1499938964844,285.0118713378906,293.8693542480469,295.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,17407.9453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6088111400604248,1.0,0.0,0.0,2.7790944576263428,2.7791101932525635,5.153472102392698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.24658203125,0.0,733.983642578125,1895.4371337890625,0.0,978.9625854492188,0.710196852684021,1.0,0.0,3.0,1.0,0.0
18168300,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8155280351638794,0.1520405560731887,0.1369943171739578,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.850003719329834,0.1736254394054412,0.1645776927471161,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.9290109276771544,0.2246267944574356,0.1568855792284011,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.792144238948822,0.1393147408962249,0.1323181241750717,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46728515625,0.7897046208381653,0.1379135996103286,0.6220437288284302,285.4670104980469,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.47344970703125,285.4660949707031,1.0,0.2739820480346679,1.0,1.0,0.0,1.0,-1.4555907249450684,1.4555890560150146,1.755471998876601e-06,1.1180288791656494,1.0,1.0,0.0,33.85274124145508,25.0,21897.22265625,-0.0,259.7236633300781,1.0,283.1499938964844,284.9967041015625,293.90069580078125,295.3910522460937,293.1499938964844,293.1499938964844,283.1499938964844,18145.046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612555742263794,1.0,0.0,0.0,2.8372833728790283,2.8372995853424072,5.371539373300038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.67578125,0.0,781.0633544921875,1895.4371337890625,0.0,1000.9353637695312,0.7221440076828003,1.0,0.0,3.0,1.0,0.0
18168360,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.8304572701454163,0.1529223918914795,0.137718379497528,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.8664102554321289,0.1746611297130584,0.1654901653528213,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.9504900574684144,0.2263120263814926,0.158016175031662,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648132324219,0.8078105449676514,0.1400167196989059,0.1329125165939331,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648132324219,0.8047919869422913,0.1383229196071624,0.6235580444335938,285.4647521972656,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4648132324219,285.4647216796875,1.0,0.2725597023963928,1.0,1.0,0.0,1.0,-1.4614444971084597,1.4614427089691162,1.7684626527625369e-06,1.1226881742477417,1.0,1.0,0.0,32.05539321899414,25.0,22121.345703125,-0.0,257.7216491699219,1.0,283.1499938964844,284.9885559082031,293.93072509765625,295.435302734375,293.1499938964844,293.1499938964844,283.1499938964844,18664.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160874366760254,1.0,0.0,0.0,2.877575159072876,2.877591848373413,5.525183155441482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.76123046875,0.0,814.8132934570312,1895.4371337890625,0.0,1022.0089111328124,0.7351248860359192,1.0,0.0,3.0,1.0,0.0
18168420,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8502655029296875,0.1540956795215606,0.1386967599391937,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.888695240020752,0.1760260164737701,0.1667078286409378,297.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.975743055343628,0.2285316884517669,0.1595168858766555,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8269534111022949,0.1409420371055603,0.133711040019989,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8234090805053711,0.1388489753007888,0.6255656480789185,285.459716796875,285.3525390625,292.4727783203125,290.9364624023437,292.468505859375,297.4536437988281,285.4594421386719,1.0,0.2711274325847626,1.0,1.0,0.0,1.0,-1.469251036643982,1.469249248504639,1.7858830005934578e-06,1.1289005279541016,1.0,1.0,0.0,30.03402328491211,25.0,22456.126953125,-0.0,255.9618988037109,1.0,283.1499938964844,284.9725341796875,293.9712219238281,295.4962158203125,293.1499938964844,293.1499938964844,283.1499938964844,19577.15625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207088828086853,1.0,0.0,0.0,2.947126626968384,2.9471442699432373,5.7954997600973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.8466796875,0.0,875.3355712890625,1895.4371337890625,0.0,1050.0902099609375,0.7498654723167419,1.0,0.0,3.0,1.0,0.0
18168480,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8596866130828857,0.1546574085950851,0.1391699612140655,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8990994691848755,0.1766723096370697,0.1672894060611724,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.9858303666114808,0.2295822650194168,0.1602305471897125,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8355619311332703,0.1413803249597549,0.1340944319963455,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8316206932067871,0.1390916258096695,0.6265122294425964,285.4598693847656,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.44842529296875,285.4600830078125,1.0,0.2706305384635925,1.0,1.0,0.0,1.0,-1.4729708433151243,1.4729690551757812,1.794222043827176e-06,1.1318600177764893,1.0,1.0,0.0,29.22003555297852,25.0,22597.34375,-0.0,255.4891815185547,1.0,283.1499938964844,284.9688720703125,293.990234375,295.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,19893.650390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228036880493164,1.0,0.0,0.0,2.970853328704834,2.9708714485168457,5.889193062103004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.40234375,0.0,896.6478881835938,1895.4371337890625,0.0,1063.0052490234375,0.7587398886680603,1.0,0.0,3.0,1.0,0.0
18168540,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8834194540977478,0.1563329100608825,0.1406173706054687,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9265223145484924,0.1785854548215866,0.1690462231636047,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.9823048114776612,0.2339228689670562,0.1474319994449615,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8570075631141663,0.1426727324724197,0.1352586150169372,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8516431450843811,0.1397870481014251,0.6293441653251648,285.4476623535156,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43829345703125,285.44708251953125,1.0,0.2693666219711303,1.0,1.0,0.0,1.0,-1.480015754699707,1.4800139665603638,1.808332854125183e-06,1.1357847452163696,1.0,1.0,0.0,27.45691680908203,25.0,22980.3359375,-0.0,251.66465759277344,1.0,283.1499938964844,284.9433288574219,294.0475158691406,295.6061706542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.51953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288762092590332,1.0,0.0,0.0,3.0608015060424805,3.060820341110229,6.251203217289003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.63427734375,0.0,980.581787109375,1895.4371337890625,0.0,1101.0885009765625,0.7815121412277222,1.0,0.0,3.0,1.0,0.0
18168600,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.8834194540977478,0.1563329100608825,0.1406173706054687,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9265223145484924,0.1785854548215866,0.1690462231636047,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.9823048114776612,0.2339228689670562,0.1474319994449615,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8570075631141663,0.1426727324724197,0.1352586150169372,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479064941406,0.8516431450843811,0.1397870481014251,0.6293441653251648,285.4476623535156,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43829345703125,285.44708251953125,1.0,0.2693666219711303,1.0,1.0,0.0,1.0,-1.480015754699707,1.4800139665603638,1.808332854125183e-06,1.1357847452163696,1.0,1.0,0.0,27.45691680908203,25.0,22980.3359375,-0.0,251.66465759277344,1.0,283.1499938964844,284.9433288574219,294.0475158691406,295.6061706542969,293.1499938964844,293.1499938964844,283.1499938964844,21116.51953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288762092590332,1.0,0.0,0.0,3.0608015060424805,3.060820341110229,6.251203217289003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.63427734375,0.0,980.581787109375,1895.4371337890625,0.0,1101.0885009765625,0.7815121412277222,1.0,0.0,3.0,1.0,0.0
18168660,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.8877314925193787,0.1577959656715393,0.1419433951377868,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.931646168231964,0.1802347749471664,0.170626699924469,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.9815695881843568,0.2398606985807418,0.1463422626256942,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.8605791330337524,0.143775999546051,0.1363182514905929,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.8541748523712158,0.1403885334730148,0.6320563554763794,285.4335021972656,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.43951416015625,285.43341064453125,1.0,0.2681943476200104,1.0,1.0,0.0,1.0,-1.472864270210266,1.4728624820709229,1.7940210454980845e-06,1.1318120956420898,1.0,1.0,0.0,27.248010635375977,25.0,23232.708984375,-0.0,250.51724243164065,1.0,283.1499938964844,284.91851806640625,294.0962219238281,295.6725769042969,293.1499938964844,293.1499938964844,283.1499938964844,22242.130859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330909132957458,1.0,0.0,0.0,3.141319990158081,3.1413400173187256,6.584422180822003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.802734375,0.0,1060.0223388671875,1895.4371337890625,0.0,1128.0748291015625,0.7989369630813599,1.0,0.0,3.0,1.0,0.0
18168720,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.8887035250663757,0.1579228043556213,0.1420554965734481,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.9327982068061828,0.180375725030899,0.1707590222358703,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.9811990857124328,0.2403674274682998,0.1458030790090561,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8614462614059448,0.1438703387975692,0.136406272649765,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8549441695213318,0.1404414921998977,0.6322843432426453,285.4334716796875,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4396057128906,285.4334411621094,1.0,0.2681237757205963,1.0,1.0,0.0,1.0,-1.4728959798812866,1.4728941917419434,1.7941197256732266e-06,1.131863713264465,1.0,1.0,0.0,27.191205978393555,28.0,23257.07421875,-0.0,250.38706970214844,1.0,283.1499938964844,284.91766357421875,294.1004333496094,295.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,22312.52734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333961486816406,1.0,0.0,0.0,3.146287202835083,3.146307468414306,6.605262115044752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.13134765625,0.0,1065.058837890625,1895.4371337890625,0.0,1130.0467529296875,0.8031651377677917,1.0,0.0,3.0,1.0,0.0
18168780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.8955541253089905,0.1595006287097931,0.143463984131813,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.9407640099525452,0.1821074038743972,0.1723982840776443,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.979206681251526,0.2464983165264129,0.1430083662271499,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.867335855960846,0.1450294852256775,0.1375009715557098,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.8597359657287598,0.1410914212465286,0.6351711750030518,285.4279479980469,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4400329589844,285.4282531738281,1.0,0.2686975300312042,1.0,1.0,0.0,1.0,-1.478068709373474,1.4780669212341309,1.805714305191941e-06,1.1359373331069946,1.0,1.0,0.0,26.987455368041992,31.0,23628.2109375,-0.0,252.02603149414065,1.0,283.1499938964844,284.8998107910156,294.1564025878906,295.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,23493.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372539401054382,1.0,0.0,0.0,3.228459119796753,3.228480339050293,6.95478831858054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.828125,0.0,1150.706298828125,1895.4371337890625,0.0,1155.167236328125,0.8239842653274536,1.0,0.0,3.0,1.0,0.0
18168840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.8955541253089905,0.1595006287097931,0.143463984131813,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.9407640099525452,0.1821074038743972,0.1723982840776443,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.979206681251526,0.2464983165264129,0.1430083662271499,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.867335855960846,0.1450294852256775,0.1375009715557098,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.8597359657287598,0.1410914212465286,0.6351711750030518,285.4279479980469,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4400329589844,285.4282531738281,1.0,0.2686975300312042,1.0,1.0,0.0,1.0,-1.478068709373474,1.4780669212341309,1.805714305191941e-06,1.1359373331069946,1.0,1.0,0.0,26.987455368041992,31.0,23628.2109375,-0.0,252.02603149414065,1.0,283.1499938964844,284.8998107910156,294.1564025878906,295.75506591796875,293.1499938964844,293.1499938964844,283.1499938964844,23493.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372539401054382,1.0,0.0,0.0,3.228459119796753,3.228480339050293,6.95478831858054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.828125,0.0,1150.706298828125,1895.4371337890625,0.0,1155.167236328125,0.8239842653274536,1.0,0.0,3.0,1.0,0.0
18168900,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.8966939449310303,0.1602859944105148,0.1441708654165268,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.942000925540924,0.1829521209001541,0.1732039004564285,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266052246094,0.9794049859046936,0.2492498755455017,0.1432788074016571,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.8681216835975647,0.1455954015254974,0.1380412280559539,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266357421875,0.86002516746521,0.141401007771492,0.6365920305252075,285.42657470703125,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4386901855469,285.426513671875,1.0,0.2694865763187408,1.0,1.0,0.0,1.0,-1.4825631380081177,1.4825612306594849,1.815849259401148e-06,1.1394973993301392,1.0,1.0,0.0,27.097881317138672,31.0,23848.314453125,-0.0,254.19667053222656,1.0,283.1499938964844,284.8907775878906,294.1859130859375,295.7967529296875,293.1499938964844,293.1499938964844,283.1499938964844,24190.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392626166343689,1.0,0.0,0.0,3.2760229110717773,3.2760448455810547,7.161222583818017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.7958984375,0.0,1202.318359375,1895.4371337890625,0.0,1168.3927001953125,0.833243727684021,1.0,0.0,3.0,1.0,0.0
18168960,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.8964361548423767,0.1610700935125351,0.1448797136545181,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291687011719,0.9415868520736694,0.1837832927703857,0.1740000396966934,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.9803285002708436,0.251682847738266,0.1445603817701339,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.867579996585846,0.1461532860994339,0.1385772377252578,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290771484375,0.8590101003646851,0.1416935622692108,0.637964129447937,285.4292297363281,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4357604980469,285.4300231933594,1.0,0.2705869674682617,1.0,1.0,0.0,1.0,-1.4881991147994995,1.4881973266601562,1.8286148133483948e-06,1.1439653635025024,1.0,1.0,0.0,27.3369083404541,34.0,24050.474609375,-0.0,257.1902160644531,1.0,283.1499938964844,284.888427734375,294.2155456542969,295.83807373046875,293.1499938964844,293.1499938964844,283.1499938964844,24649.46875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413760185241699,1.0,0.0,0.0,3.3069510459899902,3.3069732189178467,7.297075512724405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.10986328125,0.0,1236.6932373046875,1895.4371337890625,0.0,1182.4134521484375,0.8438794612884521,1.0,0.0,3.0,1.0,0.0
18169020,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.8926158547401428,0.1626331061124801,0.1463037729263305,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.9368194937705994,0.1854085028171539,0.1755682975053787,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.9836832880973816,0.2555943131446838,0.1495498269796371,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8633789420127869,0.1472481191158294,0.1396400332450866,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8539092540740967,0.142220064997673,0.6405189037322998,285.4360656738281,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42529296875,285.4372863769531,1.0,0.2735283970832824,1.0,1.0,0.0,1.0,-1.502122163772583,1.5021202564239502,1.8604049500936528e-06,1.1550078392028809,1.0,1.0,0.0,28.134408950805664,37.0,24517.09375,-0.0,265.2042541503906,1.0,283.1499938964844,284.8818664550781,294.2758483886719,295.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,25799.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461596488952637,1.0,0.0,0.0,3.3832333087921143,3.383256435394287,7.637605108357093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.34375,0.0,1324.26416015625,1895.4371337890625,0.0,1214.5460205078125,0.8632176518440247,1.0,0.0,3.0,1.0,0.0
18169080,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.8926158547401428,0.1626331061124801,0.1463037729263305,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.9368194937705994,0.1854085028171539,0.1755682975053787,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.9836832880973816,0.2555943131446838,0.1495498269796371,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8633789420127869,0.1472481191158294,0.1396400332450866,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8539092540740967,0.142220064997673,0.6405189037322998,285.4360656738281,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42529296875,285.4372863769531,1.0,0.2735283970832824,1.0,1.0,0.0,1.0,-1.502122163772583,1.5021202564239502,1.8604049500936528e-06,1.1550078392028809,1.0,1.0,0.0,28.134408950805664,37.0,24517.09375,-0.0,265.2042541503906,1.0,283.1499938964844,284.8818664550781,294.2758483886719,295.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,25799.775390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461596488952637,1.0,0.0,0.0,3.3832333087921143,3.383256435394287,7.637605108357093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.34375,0.0,1324.26416015625,1895.4371337890625,0.0,1214.5460205078125,0.8632176518440247,1.0,0.0,3.0,1.0,0.0
18169140,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8850793242454529,0.1641869246959686,0.1477331668138504,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.9274909496307372,0.1869822442531585,0.1771016269922256,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.9882113337516784,0.2581329345703125,0.1573592722415924,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8557476997375488,0.1483151316642761,0.1406899243593216,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.8454277515411377,0.1426525115966797,0.6427336931228638,285.4473571777344,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40887451171875,285.4488830566406,1.0,0.2773347795009613,1.0,1.0,0.0,1.0,-1.518971562385559,1.5189696550369265,1.8993539470102403e-06,1.168372392654419,1.0,1.0,0.0,29.336828231811523,40.0,25019.19140625,-0.0,275.70037841796875,1.0,283.1499938964844,284.8792419433594,294.3355407714844,296.0151672363281,293.1499938964844,293.1499938964844,283.1499938964844,26942.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516085863113403,1.0,0.0,0.0,3.4573256969451904,3.457350015640259,7.975793323566904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.69580078125,0.0,1413.1875,1895.4371337890625,0.0,1251.8065185546875,0.8820034265518188,1.0,0.0,3.0,1.0,0.0
18169200,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8850793242454529,0.1641869246959686,0.1477331668138504,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.9274909496307372,0.1869822442531585,0.1771016269922256,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.9882113337516784,0.2581329345703125,0.1573592722415924,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8557476997375488,0.1483151316642761,0.1406899243593216,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.8454277515411377,0.1426525115966797,0.6427336931228638,285.4473571777344,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40887451171875,285.4488830566406,1.0,0.2773347795009613,1.0,1.0,0.0,1.0,-1.518971562385559,1.5189696550369265,1.8993539470102403e-06,1.168372392654419,1.0,1.0,0.0,29.336828231811523,40.0,25019.19140625,-0.0,275.70037841796875,1.0,283.1499938964844,284.8792419433594,294.3355407714844,296.0151672363281,293.1499938964844,293.1499938964844,283.1499938964844,26942.173828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516085863113403,1.0,0.0,0.0,3.4573256969451904,3.457350015640259,7.975793323566904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.69580078125,0.0,1413.1875,1895.4371337890625,0.0,1251.8065185546875,0.8820034265518188,1.0,0.0,3.0,1.0,0.0
18169260,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.8748874664306641,0.1657279878854751,0.1491640955209732,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.914926528930664,0.1885035037994384,0.17859847843647,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.9928036332130432,0.2593242824077606,0.1672890186309814,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.845770001411438,0.1493539363145828,0.1417261809110641,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.8346157670021057,0.1429848372936248,0.6445648074150085,285.4620361328125,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3876342773437,285.4637451171875,1.0,0.281824916601181,1.0,1.0,0.0,1.0,-1.5378483533859253,1.5378464460372925,1.94360654859338e-06,1.183341145515442,1.0,1.0,0.0,30.911029815673828,28.0,25548.7578125,-0.0,288.3115234375,1.0,283.1499938964844,284.87957763671875,294.3940734863281,296.10546875,293.1499938964844,293.1499938964844,283.1499938964844,28078.224609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574987173080444,1.0,0.0,0.0,3.5294644832611084,3.529489755630493,8.312102863783366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.63623046875,0.0,1503.5069580078125,1895.4371337890625,0.0,1292.8533935546875,0.9002963900566101,1.0,0.0,3.0,1.0,0.0
18169320,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.8748874664306641,0.1657279878854751,0.1491640955209732,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.914926528930664,0.1885035037994384,0.17859847843647,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.9928036332130432,0.2593242824077606,0.1672890186309814,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4616394042969,0.845770001411438,0.1493539363145828,0.1417261809110641,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.8346157670021057,0.1429848372936248,0.6445648074150085,285.4620361328125,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3876342773437,285.4637451171875,1.0,0.281824916601181,1.0,1.0,0.0,1.0,-1.5378483533859253,1.5378464460372925,1.94360654859338e-06,1.183341145515442,1.0,1.0,0.0,30.911029815673828,28.0,25548.7578125,-0.0,288.3115234375,1.0,283.1499938964844,284.87957763671875,294.3940734863281,296.10546875,293.1499938964844,293.1499938964844,283.1499938964844,28078.224609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574987173080444,1.0,0.0,0.0,3.5294644832611084,3.529489755630493,8.312102863783366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.63623046875,0.0,1503.5069580078125,1895.4371337890625,0.0,1292.8533935546875,0.9002963900566101,1.0,0.0,3.0,1.0,0.0
18169380,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.8841317892074585,0.167218878865242,0.1504939049482345,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.9254444241523744,0.189939334988594,0.1799546033143997,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.9906444549560548,0.2613586783409118,0.1622829884290695,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.853563129901886,0.1503328830003738,0.1426446884870529,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.8408259153366089,0.1432148516178131,0.645591676235199,285.464111328125,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.371337890625,285.46368408203125,1.0,0.2804867327213287,1.0,1.0,0.0,1.0,-1.5374082326889038,1.537406325340271,1.942770040841424e-06,1.1831777095794678,1.0,1.0,0.0,30.280237197875977,31.0,25855.787109375,-0.0,286.4579162597656,1.0,283.1499938964844,284.8671875,294.44903564453125,296.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,29224.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663120687007904,1.0,0.0,0.0,3.600758075714112,3.6007843017578125,8.651296070638637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.92138671875,0.0,1596.470703125,1895.4371337890625,0.0,1332.7574462890625,0.918368637561798,1.0,0.0,3.0,1.0,0.0
18169440,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.8841317892074585,0.167218878865242,0.1504939049482345,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.9254444241523744,0.189939334988594,0.1799546033143997,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.9906444549560548,0.2613586783409118,0.1622829884290695,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.853563129901886,0.1503328830003738,0.1426446884870529,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642028808594,0.8408259153366089,0.1432148516178131,0.645591676235199,285.464111328125,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.371337890625,285.46368408203125,1.0,0.2804867327213287,1.0,1.0,0.0,1.0,-1.5374082326889038,1.537406325340271,1.942770040841424e-06,1.1831777095794678,1.0,1.0,0.0,30.280237197875977,31.0,25855.787109375,-0.0,286.4579162597656,1.0,283.1499938964844,284.8671875,294.44903564453125,296.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,29224.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663120687007904,1.0,0.0,0.0,3.600758075714112,3.6007843017578125,8.651296070638637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.92138671875,0.0,1596.470703125,1895.4371337890625,0.0,1332.7574462890625,0.918368637561798,1.0,0.0,3.0,1.0,0.0
18169500,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8876397013664246,0.1679467558860778,0.1511430442333221,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.9293752908706664,0.1906280368566513,0.1806043833494186,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.9898620843887328,0.2633955478668213,0.1606288850307464,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8564507365226746,0.1508047729730606,0.1430864632129669,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.8429450988769531,0.1433248668909073,0.6460355520248413,285.459716796875,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.36920166015625,285.4594116210937,1.0,0.2805882096290588,1.0,1.0,0.0,1.0,-1.5380438566207886,1.5380418300628662,1.9441779386397684e-06,1.1835967302322388,1.0,1.0,0.0,30.089454650878903,31.0,26014.740234375,-0.0,286.2486877441406,1.0,283.1499938964844,284.857421875,294.4735717773437,296.2204895019531,293.1499938964844,293.1499938964844,283.1499938964844,29915.701171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652625799179077,1.0,0.0,0.0,3.643120765686035,3.6431477069854736,8.856057434059039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.419921875,0.0,1653.483642578125,1895.4371337890625,0.0,1348.142822265625,0.9263062477111816,1.0,0.0,3.0,1.0,0.0
18169560,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613037109375,0.8890532851219177,0.1686715930700302,0.151793897151947,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.9307892918586732,0.1913042217493057,0.1812479048967361,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.989823877811432,0.2653998136520386,0.160549908876419,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.8574129343032837,0.1512695997953415,0.1435283422470092,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.8432451486587524,0.1434390693902969,0.6465364098548889,285.4613647460937,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.36737060546875,285.4620056152344,1.0,0.281028002500534,1.0,1.0,0.0,1.0,-1.540632724761963,1.54063081741333,1.950282694451744e-06,1.1856342554092407,1.0,1.0,0.0,30.12906646728516,34.0,26176.80078125,-0.0,287.5355529785156,1.0,283.1499938964844,284.8551940917969,294.498291015625,296.2540588378906,293.1499938964844,293.1499938964844,283.1499938964844,30349.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670056581497192,1.0,0.0,0.0,3.66942310333252,3.669450521469116,8.984395662992029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.826171875,0.0,1689.5560302734375,1895.4371337890625,0.0,1360.73681640625,0.9357864260673524,1.0,0.0,3.0,1.0,0.0
18169620,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.8883447647094727,0.1701226085424423,0.1531063616275787,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.9293614625930786,0.1926298141479492,0.1825198531150818,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.9909898042678832,0.2688538134098053,0.1630371510982513,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.8560638427734375,0.1521850824356079,0.1444097310304641,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8407696485519409,0.1436604559421539,0.6475986242294312,285.4674072265625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3616027832031,285.46844482421875,1.0,0.2827951908111572,1.0,1.0,0.0,1.0,-1.5490542650222778,1.549052357673645,1.970249286387116e-06,1.1922833919525146,1.0,1.0,0.0,30.59305191040039,37.0,26572.04296875,-0.0,292.631103515625,1.0,283.1499938964844,284.8497009277344,294.5523986816406,296.3296203613281,293.1499938964844,293.1499938964844,283.1499938964844,31464.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703048348426819,1.0,0.0,0.0,3.736259937286377,3.73628830909729,9.31466956899385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.64404296875,0.0,1783.5716552734375,1895.4371337890625,0.0,1384.7513427734375,0.9527425765991212,1.0,0.0,3.0,1.0,0.0
18169680,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.8883447647094727,0.1701226085424423,0.1531063616275787,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673156738281,0.9293614625930786,0.1926298141479492,0.1825198531150818,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.9909898042678832,0.2688538134098053,0.1630371510982513,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.8560638427734375,0.1521850824356079,0.1444097310304641,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8407696485519409,0.1436604559421539,0.6475986242294312,285.4674072265625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3616027832031,285.46844482421875,1.0,0.2827951908111572,1.0,1.0,0.0,1.0,-1.5490542650222778,1.549052357673645,1.970249286387116e-06,1.1922833919525146,1.0,1.0,0.0,30.59305191040039,37.0,26572.04296875,-0.0,292.631103515625,1.0,283.1499938964844,284.8497009277344,294.5523986816406,296.3296203613281,293.1499938964844,293.1499938964844,283.1499938964844,31464.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703048348426819,1.0,0.0,0.0,3.736259937286377,3.73628830909729,9.31466956899385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.64404296875,0.0,1783.5716552734375,1895.4371337890625,0.0,1384.7513427734375,0.9527425765991212,1.0,0.0,3.0,1.0,0.0
18169740,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4746398925781,0.8849362134933472,0.1712762415409088,0.1541602909564972,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.9247965812683104,0.1936595886945724,0.1835185289382934,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.9927467703819276,0.2708545923233032,0.167146697640419,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.8523797392845154,0.1529010087251663,0.1451094895601272,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.8363326787948608,0.143811360001564,0.648409366607666,285.47479248046875,285.07275390625,293.6385803222656,291.5805053710937,293.6348876953125,297.3540954589844,285.4759521484375,1.0,0.284912645816803,1.0,1.0,0.0,1.0,-1.5582654476165771,1.5582634210586548,1.992246552617871e-06,1.199563980102539,1.0,1.0,0.0,31.286609649658203,37.0,26926.71875,-0.0,298.7562561035156,1.0,283.1499938964844,284.84686279296875,294.5986022949219,296.3957824707031,293.1499938964844,293.1499938964844,283.1499938964844,32416.865234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731917262077332,1.0,0.0,0.0,3.792359352111816,3.792388677597046,9.596486734153586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.66650390625,0.0,1865.12451171875,1895.4371337890625,0.0,1405.95263671875,0.9640476107597352,1.0,0.0,3.0,1.0,0.0
18169800,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779968261719,0.8836686015129089,0.1715770959854126,0.1544361114501953,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.9231506586074828,0.193924531340599,0.1837766170501709,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47821044921875,0.9932813048362732,0.2712440192699432,0.1685027927160263,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.8510770201683044,0.1530860662460327,0.145291581749916,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8348485827445984,0.143845185637474,0.648604691028595,285.4781799316406,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3516540527344,285.47955322265625,1.0,0.2855603098869324,1.0,1.0,0.0,1.0,-1.5609859228134155,1.5609840154647827,1.9987739960924955e-06,1.2017147541046145,1.0,1.0,0.0,31.51409912109375,40.0,27015.896484375,-0.0,300.6385803222656,1.0,283.1499938964844,284.8480529785156,294.6106872558594,296.4130554199219,293.1499938964844,293.1499938964844,283.1499938964844,32579.263671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673989474773407,1.0,0.0,0.0,3.801846742630005,3.8018763065338135,9.644562624089303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.46630859375,0.0,1879.1578369140625,1895.4371337890625,0.0,1411.8421630859375,0.9693819284439088,1.0,0.0,3.0,1.0,0.0
18169860,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8759520649909973,0.1730311065912246,0.1557798683643341,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.9133731126785278,0.1951888650655746,0.1850188821554184,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.995920479297638,0.2724462151527405,0.176259845495224,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.843379020690918,0.1539732068777084,0.1461744457483291,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.826280951499939,0.1439718455076217,0.6494380831718445,285.4925231933594,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3374938964844,285.4941101074219,1.0,0.2891220152378082,1.0,1.0,0.0,1.0,-1.575461983680725,1.5754599571228027,2.0337358819233486e-06,1.2131584882736206,1.0,1.0,0.0,32.844425201416016,28.0,27496.49609375,-0.0,311.0771179199219,1.0,283.1499938964844,284.84930419921875,294.6703186035156,296.5010070800781,293.1499938964844,293.1499938964844,283.04998779296875,33694.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783106923103333,1.0,0.0,0.0,3.8663430213928223,3.8663735389709473,9.974567092285724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.40625,0.0,1976.4263916015625,1895.4371337890625,0.0,1443.970458984375,0.9847445487976074,1.0,0.0,3.0,1.0,0.0
