time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169920,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.8759520649909973,0.1730311065912246,0.1557798683643341,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49237060546875,0.9133731126785278,0.1951888650655746,0.1850188821554184,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.995920479297638,0.2724462151527405,0.176259845495224,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.843379020690918,0.1539732068777084,0.1461744457483291,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.826280951499939,0.1439718455076217,0.6494380831718445,285.4925231933594,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3374938964844,285.4941101074219,1.0,0.2891220152378082,1.0,1.0,0.0,1.0,-1.575461983680725,1.5754599571228027,2.0337358819233486e-06,1.2131584882736206,1.0,1.0,0.0,32.844425201416016,28.0,27496.49609375,-0.0,311.0771179199219,1.0,283.1499938964844,284.84930419921875,294.6703186035156,296.5010070800781,293.1499938964844,293.1499938964844,283.04998779296875,33694.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783106923103333,1.0,0.0,0.0,3.8663430213928223,3.8663735389709473,9.974567092285724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.40625,0.0,1976.4263916015625,1895.4371337890625,0.0,1443.970458984375,0.9847445487976074,1.0,0.0,3.0,1.0,0.0
18169980,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.886062741279602,0.1742817908525467,0.1569411158561706,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.9246622323989868,0.1962596178054809,0.1860657483339309,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.9939748048782348,0.2741941511631012,0.1703521311283111,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.8518434762954712,0.1547104120254516,0.1468926072120666,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8330128192901611,0.1439215838909149,0.6493285894393921,285.4233703613281,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.325439453125,285.42205810546875,1.0,0.2870860993862152,1.0,1.0,0.0,1.0,-1.5717664957046509,1.5717644691467283,2.0249599401722662e-06,1.2104028463363647,1.0,1.0,0.0,31.97027015686035,31.0,28028.552734375,-0.0,306.9625244140625,1.0,283.05126953125,284.7609558105469,294.746337890625,296.628662109375,293.1499938964844,293.1499938964844,282.75,34659.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880597472190857,1.0,0.0,0.0,3.921361923217773,3.921393394470215,1.0260467888656422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.93603515625,0.0,2062.00830078125,1895.4371337890625,0.0,1517.8271484375,0.9966031312942504,1.0,0.0,3.0,1.0,0.0
18170040,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.886062741279602,0.1742817908525467,0.1569411158561706,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.9246622323989868,0.1962596178054809,0.1860657483339309,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.9939748048782348,0.2741941511631012,0.1703521311283111,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237670898437,0.8518434762954712,0.1547104120254516,0.1468926072120666,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.8330128192901611,0.1439215838909149,0.6493285894393921,285.4233703613281,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.325439453125,285.42205810546875,1.0,0.2870860993862152,1.0,1.0,0.0,1.0,-1.5717664957046509,1.5717644691467283,2.0249599401722662e-06,1.2104028463363647,1.0,1.0,0.0,31.97027015686035,31.0,28028.552734375,-0.0,306.9625244140625,1.0,283.05126953125,284.7609558105469,294.746337890625,296.628662109375,293.1499938964844,293.1499938964844,282.75,34659.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880597472190857,1.0,0.0,0.0,3.921361923217773,3.921393394470215,1.0260467888656422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.93603515625,0.0,2062.00830078125,1895.4371337890625,0.0,1517.8271484375,0.9966031312942504,1.0,0.0,3.0,1.0,0.0
18170100,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8896709084510803,0.1747331321239471,0.157415509223938,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832946777344,0.9286725521087646,0.1966419816017151,0.1864866316318512,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.9932225346565248,0.2758871912956238,0.1683505326509475,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8548219799995422,0.1549600064754486,0.1471728384494781,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.835151195526123,0.143792062997818,0.648921012878418,285.2808532714844,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.32342529296875,285.2567749023437,1.0,0.2867864668369293,1.0,1.0,0.0,1.0,-1.5702797174453735,1.5702776908874512,2.0212578419886995e-06,1.2091352939605713,1.0,1.0,0.0,31.676971435546875,31.0,28972.73828125,-0.0,305.4706115722656,1.0,282.7923278808594,284.5695495605469,294.8265991210937,296.83349609375,293.1499938964844,293.1499938964844,282.75,34933.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000319361686707,1.0,0.0,0.0,3.936836957931519,3.93686842918396,1.034160959534347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.3759765625,0.0,2086.5166015625,1895.4371337890625,0.0,1611.00537109375,1.0,1.0,0.0,3.0,1.0,0.0
18170160,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.8901742696762085,0.1749956160783767,0.1577161252498626,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.9290966391563416,0.1968562602996826,0.1867534965276718,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9932451844215392,0.2772805988788605,0.168409064412117,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8550532460212708,0.1550739705562591,0.1473331451416015,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.8347184062004089,0.1435377597808838,0.6480122208595276,285.2060852050781,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3194274902344,285.2042236328125,1.0,0.2868126928806305,1.0,1.0,0.0,1.0,-1.57013201713562,1.5701299905776978,2.020880856434814e-06,1.209000825881958,1.0,1.0,0.0,31.681236267089844,34.0,29073.4609375,-0.0,305.4118347167969,1.0,282.75469970703125,284.5210266113281,294.8320007324219,296.8056640625,293.1499938964844,293.1499938964844,282.45001220703125,34939.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061896920204163,1.0,0.0,0.0,3.9371628761291504,3.937194585800171,1.0343321719119558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.59521484375,0.0,2087.03515625,1895.4371337890625,0.0,1659.939453125,1.0,1.0,0.0,3.0,1.0,0.0
18170220,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8860049247741699,0.1752841025590896,0.1580685377120971,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9238553047180176,0.1970240622758865,0.1870181709527969,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9945620894432068,0.2788764238357544,0.1720105856657028,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8508374094963074,0.1550860106945037,0.1474358588457107,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8294589519500732,0.1428069770336151,0.6451875567436218,284.9970397949219,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.305908203125,284.9956359863281,1.0,0.2877226173877716,1.0,1.0,0.0,1.0,-1.5719267129898071,1.5719246864318848,2.025189132837113e-06,1.2103878259658811,1.0,1.0,0.0,32.19105911254883,37.0,30154.5234375,-0.0,307.63134765625,1.0,282.4574584960937,284.2901611328125,294.8757019042969,296.9202880859375,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215444445610046,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.42041015625,0.0,2087.0107421875,1895.4371337890625,0.0,1784.7474365234375,1.0,1.0,0.0,3.0,1.0,0.0
18170280,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8860049247741699,0.1752841025590896,0.1580685377120971,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9238553047180176,0.1970240622758865,0.1870181709527969,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9945620894432068,0.2788764238357544,0.1720105856657028,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8508374094963074,0.1550860106945037,0.1474358588457107,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8294589519500732,0.1428069770336151,0.6451875567436218,284.9970397949219,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.305908203125,284.9956359863281,1.0,0.2877226173877716,1.0,1.0,0.0,1.0,-1.5719267129898071,1.5719246864318848,2.025189132837113e-06,1.2103878259658811,1.0,1.0,0.0,32.19105911254883,37.0,30154.5234375,-0.0,307.63134765625,1.0,282.4574584960937,284.2901611328125,294.8757019042969,296.9202880859375,293.1499938964844,293.1499938964844,282.1499938964844,34939.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215444445610046,1.0,0.0,0.0,3.937147617340088,3.937179088592529,1.0343241001464776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.42041015625,0.0,2087.0107421875,1895.4371337890625,0.0,1784.7474365234375,1.0,1.0,0.0,3.0,1.0,0.0
18170340,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8767345547676086,0.1754046976566314,0.1582321375608444,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9126406311988832,0.1969642788171768,0.1870379894971847,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9967264533042908,0.2785995900630951,0.1791527271270752,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8420294523239136,0.1549078673124313,0.1473380178213119,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8196923732757568,0.141839250922203,0.6412488222122192,284.82330322265625,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2846374511719,284.83056640625,1.0,0.2895657122135162,1.0,1.0,0.0,1.0,-1.5758743286132812,1.5758723020553589,2.034730869127088e-06,1.2134785652160645,0.85384202003479,0.85384202003479,0.0,33.26653289794922,25.0,30947.2890625,-0.0,312.4065246582031,1.0,282.1557922363281,284.1181640625,294.91357421875,297.0086975097656,293.1499938964844,293.1499938964844,282.45001220703125,42206.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333127856254578,1.0,0.0,0.0,3.756999969482422,3.757030725479126,9.418369018021622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.90576171875,0.0,1893.46826171875,1895.4371337890625,0.0,1882.908447265625,0.9632264375686646,1.0,0.0,3.0,1.0,0.0
18170400,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8767345547676086,0.1754046976566314,0.1582321375608444,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9126406311988832,0.1969642788171768,0.1870379894971847,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9967264533042908,0.2785995900630951,0.1791527271270752,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8420294523239136,0.1549078673124313,0.1473380178213119,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.8196923732757568,0.141839250922203,0.6412488222122192,284.82330322265625,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2846374511719,284.83056640625,1.0,0.2895657122135162,1.0,1.0,0.0,1.0,-1.5758743286132812,1.5758723020553589,2.034730869127088e-06,1.2134785652160645,0.85384202003479,0.85384202003479,0.0,33.26653289794922,25.0,30947.2890625,-0.0,312.4065246582031,1.0,282.1557922363281,284.1181640625,294.91357421875,297.0086975097656,293.1499938964844,293.1499938964844,282.45001220703125,42206.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333127856254578,1.0,0.0,0.0,3.756999969482422,3.757030725479126,9.418369018021622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.90576171875,0.0,1893.46826171875,1895.4371337890625,0.0,1882.908447265625,0.9632264375686646,1.0,0.0,3.0,1.0,0.0
18170460,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8881125450134277,0.1765260249376297,0.1588961035013198,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9251588582992554,0.1976222246885299,0.1873744577169418,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9944276809692384,0.2798945605754852,0.1716230809688568,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8513796925544739,0.1553042829036712,0.1474733799695968,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8270494341850281,0.141371339559555,0.6380751729011536,285.0520324707031,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.27520751953125,285.0508728027344,1.0,0.2860332131385803,1.0,1.0,0.0,1.0,-1.5643997192382812,1.5643976926803589,2.007076545851305e-06,1.2044966220855713,1.0,1.0,0.0,31.99377822875977,28.0,30389.064453125,-0.0,303.5230407714844,1.0,282.44366455078125,284.3362121582031,294.8580017089844,296.84521484375,293.1499938964844,293.1499938964844,282.1499938964844,33257.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138545513153076,1.0,0.0,0.0,3.839741945266724,3.8397719860076895,9.83778591034934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.47119140625,0.0,1936.1148681640625,1895.4371337890625,0.0,1721.7586669921875,0.9767187833786012,1.0,0.0,3.0,1.0,0.0
18170520,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8881125450134277,0.1765260249376297,0.1588961035013198,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9251588582992554,0.1976222246885299,0.1873744577169418,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9944276809692384,0.2798945605754852,0.1716230809688568,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8513796925544739,0.1553042829036712,0.1474733799695968,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8270494341850281,0.141371339559555,0.6380751729011536,285.0520324707031,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.27520751953125,285.0508728027344,1.0,0.2860332131385803,1.0,1.0,0.0,1.0,-1.5643997192382812,1.5643976926803589,2.007076545851305e-06,1.2044966220855713,1.0,1.0,0.0,31.99377822875977,28.0,30389.064453125,-0.0,303.5230407714844,1.0,282.44366455078125,284.3362121582031,294.8580017089844,296.84521484375,293.1499938964844,293.1499938964844,282.1499938964844,33257.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138545513153076,1.0,0.0,0.0,3.839741945266724,3.8397719860076895,9.83778591034934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.47119140625,0.0,1936.1148681640625,1895.4371337890625,0.0,1721.7586669921875,0.9767187833786012,1.0,0.0,3.0,1.0,0.0
18170580,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8968938589096069,0.1773426532745361,0.1597976982593536,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9346063137054444,0.1981112211942672,0.1879568099975586,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9924495816230774,0.2836014330387115,0.1664160341024398,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8584780097007751,0.1556032449007034,0.1478392332792282,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8322268128395081,0.1408973187208175,0.6362101435661316,284.857666015625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2777404785156,284.8612976074219,1.0,0.2845360040664673,1.0,1.0,0.0,1.0,-1.5581238269805908,1.5581218004226685,1.991803628698108e-06,1.199358582496643,0.8702208995819092,0.8702208995819092,0.0,31.1883602142334,31.0,31086.568359375,-0.0,298.4278259277344,1.0,282.15679931640625,284.1378173828125,295.007080078125,297.0902709960937,293.1499938964844,293.1499938964844,282.45001220703125,39998.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243798971176147,1.0,0.0,0.0,3.744171380996704,3.744201421737671,9.354158692076452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.4853515625,0.0,1859.396240234375,1895.4371337890625,0.0,1808.207763671875,0.958425223827362,1.0,0.0,3.0,1.0,0.0
18170640,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8968938589096069,0.1773426532745361,0.1597976982593536,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9346063137054444,0.1981112211942672,0.1879568099975586,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9924495816230774,0.2836014330387115,0.1664160341024398,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8584780097007751,0.1556032449007034,0.1478392332792282,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8322268128395081,0.1408973187208175,0.6362101435661316,284.857666015625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2777404785156,284.8612976074219,1.0,0.2845360040664673,1.0,1.0,0.0,1.0,-1.5581238269805908,1.5581218004226685,1.991803628698108e-06,1.199358582496643,0.8702208995819092,0.8702208995819092,0.0,31.1883602142334,31.0,31086.568359375,-0.0,298.4278259277344,1.0,282.15679931640625,284.1378173828125,295.007080078125,297.0902709960937,293.1499938964844,293.1499938964844,282.45001220703125,39998.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243798971176147,1.0,0.0,0.0,3.744171380996704,3.744201421737671,9.354158692076452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.4853515625,0.0,1859.396240234375,1895.4371337890625,0.0,1808.207763671875,0.958425223827362,1.0,0.0,3.0,1.0,0.0
18170700,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8981539011001587,0.1778800189495086,0.1601358503103256,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9357004761695862,0.198435828089714,0.18815478682518,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9922643303871156,0.2854304611682892,0.1659685522317886,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8592570424079895,0.1558191329240799,0.1479558795690536,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8322798013687134,0.1407354176044464,0.6350869536399841,285.0157775878906,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2791748046875,285.0401306152344,1.0,0.2843385934829712,1.0,1.0,0.0,1.0,-1.557019591331482,1.5570176839828491,1.9890753719664644e-06,1.1984107494354248,0.9661203026771544,0.9661203026771544,0.0,31.108407974243164,31.0,30464.03515625,-0.0,297.6991882324219,1.0,282.4039001464844,284.33154296875,294.95098876953125,296.9042663574219,293.1499938964844,293.1499938964844,282.45001220703125,35527.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146827578544617,1.0,0.0,0.0,3.747051477432251,3.747080802917481,9.36855485633714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.06005859375,0.0,1828.8809814453125,1895.4371337890625,0.0,1728.496826171875,0.9593964219093324,1.0,0.0,3.0,1.0,0.0
18170760,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8997377157211304,0.1786956340074539,0.1607727408409118,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9369475245475768,0.1989796161651611,0.1885867267847061,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9921544194221495,0.2873744368553161,0.1657058149576187,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8601700663566589,0.156216025352478,0.1482622027397155,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8324742317199707,0.1407505273818969,0.6348286867141724,285.0758361816406,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2825012207031,285.0771484375,1.0,0.284504234790802,1.0,1.0,0.0,1.0,-1.5580428838729858,1.558040976524353,1.9914373297069687e-06,1.1991394758224487,1.0,1.0,0.0,31.093002319335938,34.0,30664.69140625,-0.0,298.1378479003906,1.0,282.44317626953125,284.3521423339844,294.9818420410156,296.9781494140625,293.1499938964844,293.1499938964844,282.1499938964844,33177.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709395706653595,1.0,0.0,0.0,3.837335348129273,3.8373653888702393,9.825457709666807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.57421875,0.0,1932.1717529296875,1895.4371337890625,0.0,1685.6767578125,0.9759165644645692,1.0,0.0,3.0,1.0,0.0
18170820,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8983407020568848,0.1796420961618423,0.1618508100509643,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9343217015266418,0.1995734870433807,0.1893320083618164,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9931823015213012,0.2899859249591827,0.1682473123073578,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8580358624458313,0.1566361635923385,0.1488042920827865,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8292862772941589,0.1404467970132827,0.6341084837913513,284.8831787109375,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2808532714844,284.88531494140625,1.0,0.2857494950294494,1.0,1.0,0.0,1.0,-1.5630680322647097,1.563066005706787,2.003350573431817e-06,1.2029763460159302,0.9050047993659972,0.9050047993659972,0.0,31.51194190979004,37.0,31656.42578125,-0.0,301.6134338378906,1.0,282.1556701660156,284.1423034667969,295.1334533691406,297.2489318847656,293.1499938964844,293.1499938964844,281.8500061035156,37951.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244054079055786,1.0,0.0,0.0,3.8044979572296143,3.8045284748077393,9.658017461333657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.990234375,0.0,1924.6373291015625,1895.4371337890625,0.0,1808.4193115234373,0.9711170792579652,1.0,0.0,3.0,1.0,0.0
18170880,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8983407020568848,0.1796420961618423,0.1618508100509643,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9343217015266418,0.1995734870433807,0.1893320083618164,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9931823015213012,0.2899859249591827,0.1682473123073578,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8580358624458313,0.1566361635923385,0.1488042920827865,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8292862772941589,0.1404467970132827,0.6341084837913513,284.8831787109375,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2808532714844,284.88531494140625,1.0,0.2857494950294494,1.0,1.0,0.0,1.0,-1.5630680322647097,1.563066005706787,2.003350573431817e-06,1.2029763460159302,0.9050047993659972,0.9050047993659972,0.0,31.51194190979004,37.0,31656.42578125,-0.0,301.6134338378906,1.0,282.1556701660156,284.1423034667969,295.1334533691406,297.2489318847656,293.1499938964844,293.1499938964844,281.8500061035156,37951.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244054079055786,1.0,0.0,0.0,3.8044979572296143,3.8045284748077393,9.658017461333657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.990234375,0.0,1924.6373291015625,1895.4371337890625,0.0,1808.4193115234373,0.9711170792579652,1.0,0.0,3.0,1.0,0.0
18170940,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8898271918296814,0.1801814585924148,0.1623817384243011,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9236148595809937,0.199777215719223,0.1895949244499206,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9956123232841492,0.2905494570732116,0.1752364039421081,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8497464060783386,0.1567468792200088,0.1489730775356292,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8203038573265076,0.1398007571697235,0.6315893530845642,284.8214111328125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2683410644531,284.83990478515625,1.0,0.2879309952259063,1.0,1.0,0.0,1.0,-1.569589138031006,1.5695871114730835,2.018900431721704e-06,1.2079753875732422,0.7728666067123413,0.7728666067123413,0.0,32.57291030883789,40.0,31987.970703125,-0.0,307.5364685058594,1.0,281.85772705078125,284.1117553710937,295.1784973144531,297.3359375,293.1499938964844,293.1499938964844,282.1499938964844,47667.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379758358001709,1.0,0.0,0.0,3.371372938156128,3.3713998794555664,7.584150125694578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.13525390625,0.0,1462.7598876953125,1895.4371337890625,0.0,1922.3609619140625,0.8818652033805847,1.0,0.0,3.0,1.0,0.0
18171000,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8898271918296814,0.1801814585924148,0.1623817384243011,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9236148595809937,0.199777215719223,0.1895949244499206,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9956123232841492,0.2905494570732116,0.1752364039421081,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8497464060783386,0.1567468792200088,0.1489730775356292,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8203038573265076,0.1398007571697235,0.6315893530845642,284.8214111328125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2683410644531,284.83990478515625,1.0,0.2879309952259063,1.0,1.0,0.0,1.0,-1.569589138031006,1.5695871114730835,2.018900431721704e-06,1.2079753875732422,0.7728666067123413,0.7728666067123413,0.0,32.57291030883789,40.0,31987.970703125,-0.0,307.5364685058594,1.0,281.85772705078125,284.1117553710937,295.1784973144531,297.3359375,293.1499938964844,293.1499938964844,282.1499938964844,47667.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379758358001709,1.0,0.0,0.0,3.371372938156128,3.3713998794555664,7.584150125694578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.13525390625,0.0,1462.7598876953125,1895.4371337890625,0.0,1922.3609619140625,0.8818652033805847,1.0,0.0,3.0,1.0,0.0
18171060,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8816176652908325,0.1817090958356857,0.1635442823171615,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.91285640001297,0.2007009536027908,0.1903038620948791,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9976160526275636,0.2907028198242187,0.1828376352787017,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8414644598960876,0.1574340760707855,0.1494988054037094,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8108727335929871,0.1396251320838928,0.6303219199180603,285.04833984375,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2593078613281,285.0467529296875,1.0,0.2909180521965027,1.0,1.0,0.0,1.0,-1.5800689458847046,1.5800669193267822,2.044182792815264e-06,1.2161259651184082,0.9398275017738342,0.9398275017738342,0.0,33.88044738769531,43.0,32031.705078125,-0.0,316.08367919921875,1.0,282.1407775878906,284.29705810546875,295.13018798828125,297.2080993652344,293.1499938964844,293.1499938964844,281.8500061035156,31828.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218093276023865,1.0,0.0,0.0,3.5532658100128174,3.5532920360565186,8.424588600064453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.91748046875,0.0,1558.6763916015625,1895.4371337890625,0.0,1786.9337158203125,0.9092904329299928,1.0,0.0,3.0,1.0,0.0
18171120,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8816176652908325,0.1817090958356857,0.1635442823171615,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.91285640001297,0.2007009536027908,0.1903038620948791,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9976160526275636,0.2907028198242187,0.1828376352787017,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8414644598960876,0.1574340760707855,0.1494988054037094,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8108727335929871,0.1396251320838928,0.6303219199180603,285.04833984375,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2593078613281,285.0467529296875,1.0,0.2909180521965027,1.0,1.0,0.0,1.0,-1.5800689458847046,1.5800669193267822,2.044182792815264e-06,1.2161259651184082,0.9398275017738342,0.9398275017738342,0.0,33.88044738769531,43.0,32031.705078125,-0.0,316.08367919921875,1.0,282.1407775878906,284.29705810546875,295.13018798828125,297.2080993652344,293.1499938964844,293.1499938964844,281.8500061035156,31828.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218093276023865,1.0,0.0,0.0,3.5532658100128174,3.5532920360565186,8.424588600064453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.91748046875,0.0,1558.6763916015625,1895.4371337890625,0.0,1786.9337158203125,0.9092904329299928,1.0,0.0,3.0,1.0,0.0
18171180,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8713187575340271,0.1826616525650024,0.1646750569343567,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.900623083114624,0.20125612616539,0.1910558938980102,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.2894260287284851,0.1918396800756454,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8315771222114563,0.1578371524810791,0.1500732898712158,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.799059271812439,0.1391777098178863,0.6292077898979187,284.8853759765625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.244140625,284.8923645019531,1.0,0.294569194316864,1.0,1.0,0.0,1.0,-1.5924893617630005,1.592487335205078,2.074541271213093e-06,1.2259035110473633,0.8240189552307129,0.8240189552307129,0.0,35.5732421875,31.0,32919.55859375,-0.0,326.7386779785156,1.0,281.85858154296875,284.1327209472656,295.2738647460937,297.46697998046875,293.1499938964844,293.1499938964844,282.1499938964844,39915.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357040643692017,1.0,0.0,0.0,3.451415777206421,3.4514424800872803,7.948549409775296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.49072265625,0.0,1498.3941650390625,1895.4371337890625,0.0,1903.1016845703125,0.8917714357376099,1.0,0.0,3.0,1.0,0.0
18171240,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8713187575340271,0.1826616525650024,0.1646750569343567,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.900623083114624,0.20125612616539,0.1910558938980102,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.2894260287284851,0.1918396800756454,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8315771222114563,0.1578371524810791,0.1500732898712158,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.799059271812439,0.1391777098178863,0.6292077898979187,284.8853759765625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.244140625,284.8923645019531,1.0,0.294569194316864,1.0,1.0,0.0,1.0,-1.5924893617630005,1.592487335205078,2.074541271213093e-06,1.2259035110473633,0.8240189552307129,0.8240189552307129,0.0,35.5732421875,31.0,32919.55859375,-0.0,326.7386779785156,1.0,281.85858154296875,284.1327209472656,295.2738647460937,297.46697998046875,293.1499938964844,293.1499938964844,282.1499938964844,39915.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357040643692017,1.0,0.0,0.0,3.451415777206421,3.4514424800872803,7.948549409775296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.49072265625,0.0,1498.3941650390625,1895.4371337890625,0.0,1903.1016845703125,0.8917714357376099,1.0,0.0,3.0,1.0,0.0
18171300,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8719354867935181,0.1832508444786071,0.1650749146938324,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.900891125202179,0.201595738530159,0.1912831366062164,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.2887822985649109,0.191908523440361,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8317669034004211,0.1580812931060791,0.1502318978309631,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7984446287155151,0.138969674706459,0.6280004382133484,285.0361633300781,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2373046875,285.0558166503906,1.0,0.2941586673259735,1.0,1.0,0.0,1.0,-1.5920751094818115,1.5920730829238892,2.0736245005537057e-06,1.22566556930542,0.9245733618736268,0.9245733618736268,0.0,35.579002380371094,31.0,32463.548828125,-0.0,326.5475769042969,1.0,282.0972900390625,284.30157470703125,295.219970703125,297.29498291015625,293.1499938964844,293.1499938964844,282.1499938964844,33901.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285314202308655,1.0,0.0,0.0,3.4992098808288574,3.4992361068725586,8.170211458491394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.6884765625,0.0,1510.3824462890625,1895.4371337890625,0.0,1842.7777099609373,0.9011412858963012,1.0,0.0,3.0,1.0,0.0
18171360,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8786934614181519,0.1840424984693527,0.1656990647315979,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9075791239738464,0.2020951062440872,0.1916748732328415,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9985785484313964,0.2891948819160461,0.1878192871809005,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8372185826301575,0.1584561914205551,0.150515004992485,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8033584356307983,0.1388836503028869,0.6272823214530945,285.0684814453125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.236328125,285.0646667480469,1.0,0.2925716042518616,1.0,1.0,0.0,1.0,-1.587865948677063,1.5878639221191406,2.06332083507732e-06,1.222363829612732,0.9841575026512146,0.9841575026512146,0.0,34.817283630371094,25.0,32660.400390625,-0.0,322.4117736816406,1.0,282.1415710449219,284.2923278808594,295.24542236328125,297.3681335449219,293.1499938964844,293.1499938964844,281.8500061035156,30824.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252495884895325,1.0,0.0,0.0,3.635310411453247,3.6353375911712646,8.818125820653222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.89306640625,0.0,1650.5980224609375,1895.4371337890625,0.0,1815.42822265625,0.927482843399048,1.0,0.0,3.0,1.0,0.0
18171420,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8946963548660278,0.1848358958959579,0.1665860563516616,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9250469207763672,0.202518492937088,0.1921993941068649,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9962485432624816,0.2917298674583435,0.1773964762687683,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8505985736846924,0.1587625443935394,0.1508882492780685,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8151785135269165,0.138358786702156,0.6251927018165588,284.8563842773437,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2376403808594,284.8606872558594,1.0,0.2886665165424347,1.0,1.0,0.0,1.0,-1.5749906301498413,1.574988603591919,2.031924850598444e-06,1.2121927738189695,0.8350174427032471,0.8350174427032471,0.0,32.98160171508789,28.0,33172.34765625,-0.0,311.21466064453125,1.0,281.85711669921875,284.08355712890625,295.3692626953125,297.5943908691406,293.1499938964844,293.1499938964844,282.1499938964844,39932.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403337955474854,1.0,0.0,0.0,3.5531136989593506,3.5531413555145264,8.42386725707911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.91357421875,0.0,1617.5242919921875,1895.4371337890625,0.0,1942.4256591796875,0.9143564105033876,1.0,0.0,3.0,1.0,0.0
18171480,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8946963548660278,0.1848358958959579,0.1665860563516616,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9250469207763672,0.202518492937088,0.1921993941068649,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9962485432624816,0.2917298674583435,0.1773964762687683,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8505985736846924,0.1587625443935394,0.1508882492780685,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8151785135269165,0.138358786702156,0.6251927018165588,284.8563842773437,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2376403808594,284.8606872558594,1.0,0.2886665165424347,1.0,1.0,0.0,1.0,-1.5749906301498413,1.574988603591919,2.031924850598444e-06,1.2121927738189695,0.8350174427032471,0.8350174427032471,0.0,32.98160171508789,28.0,33172.34765625,-0.0,311.21466064453125,1.0,281.85711669921875,284.08355712890625,295.3692626953125,297.5943908691406,293.1499938964844,293.1499938964844,282.1499938964844,39932.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403337955474854,1.0,0.0,0.0,3.5531136989593506,3.5531413555145264,8.42386725707911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.91357421875,0.0,1617.5242919921875,1895.4371337890625,0.0,1942.4256591796875,0.9143564105033876,1.0,0.0,3.0,1.0,0.0
18171540,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9047732353210448,0.1861555278301239,0.1675009727478027,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9357852935791016,0.2032869756221771,0.1927085071802139,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9943248629570008,0.2962605357170105,0.1713296473026275,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8588030934333801,0.1593454778194427,0.1512578278779983,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8213750123977661,0.1381278336048126,0.6233060359954834,285.0516662597656,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24908447265625,285.0489501953125,1.0,0.2867479026317596,1.0,1.0,0.0,1.0,-1.5675861835479736,1.5675841569900513,2.013841367443092e-06,1.2061941623687744,0.9855101108551024,0.9855101108551024,0.0,31.996301651000977,31.0,32732.181640625,-0.0,305.0423889160156,1.0,282.142333984375,284.26617431640625,295.3194885253906,297.4509582519531,293.1499938964844,293.1499938964844,281.8500061035156,31643.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269589304924011,1.0,0.0,0.0,3.687790632247925,3.68781852722168,9.074565241462552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.79833984375,0.0,1722.5374755859375,1895.4371337890625,0.0,1829.6531982421875,0.940291702747345,1.0,0.0,3.0,1.0,0.0
18171600,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9047732353210448,0.1861555278301239,0.1675009727478027,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9357852935791016,0.2032869756221771,0.1927085071802139,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9943248629570008,0.2962605357170105,0.1713296473026275,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8588030934333801,0.1593454778194427,0.1512578278779983,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8213750123977661,0.1381278336048126,0.6233060359954834,285.0516662597656,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.24908447265625,285.0489501953125,1.0,0.2867479026317596,1.0,1.0,0.0,1.0,-1.5675861835479736,1.5675841569900513,2.013841367443092e-06,1.2061941623687744,0.9855101108551024,0.9855101108551024,0.0,31.996301651000977,31.0,32732.181640625,-0.0,305.0423889160156,1.0,282.142333984375,284.26617431640625,295.3194885253906,297.4509582519531,293.1499938964844,293.1499938964844,281.8500061035156,31643.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269589304924011,1.0,0.0,0.0,3.687790632247925,3.68781852722168,9.074565241462552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.79833984375,0.0,1722.5374755859375,1895.4371337890625,0.0,1829.6531982421875,0.940291702747345,1.0,0.0,3.0,1.0,0.0
18171660,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9090562462806702,0.1870107203722,0.1684793978929519,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.939531147480011,0.2037470191717147,0.1933045834302902,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9937282204627992,0.3000120222568512,0.1696821898221969,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8617339730262756,0.1597018837928772,0.1517188102006912,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8227398991584778,0.1377430558204651,0.6220774054527283,284.8564758300781,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2553100585937,284.8624267578125,1.0,0.2864168584346771,1.0,1.0,0.0,1.0,-1.56657612323761,1.5665740966796875,2.0112472611799603e-06,1.2052545547485352,0.8416640758514404,0.8416640758514404,0.0,31.755002975463867,34.0,33400.5859375,-0.0,303.9195251464844,1.0,281.8567810058594,284.0733337402344,295.44390869140625,297.6778564453125,293.1499938964844,293.1499938964844,282.1499938964844,40168.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402083277702332,1.0,0.0,0.0,3.592120409011841,3.592148542404175,8.609839596829261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.16064453125,0.0,1666.634033203125,1895.4371337890625,0.0,1941.356201171875,0.9236550331115724,1.0,0.0,3.0,1.0,0.0
18171720,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9090562462806702,0.1870107203722,0.1684793978929519,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.939531147480011,0.2037470191717147,0.1933045834302902,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9937282204627992,0.3000120222568512,0.1696821898221969,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8617339730262756,0.1597018837928772,0.1517188102006912,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8227398991584778,0.1377430558204651,0.6220774054527283,284.8564758300781,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2553100585937,284.8624267578125,1.0,0.2864168584346771,1.0,1.0,0.0,1.0,-1.56657612323761,1.5665740966796875,2.0112472611799603e-06,1.2052545547485352,0.8416640758514404,0.8416640758514404,0.0,31.755002975463867,34.0,33400.5859375,-0.0,303.9195251464844,1.0,281.8567810058594,284.0733337402344,295.44390869140625,297.6778564453125,293.1499938964844,293.1499938964844,282.1499938964844,40168.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402083277702332,1.0,0.0,0.0,3.592120409011841,3.592148542404175,8.609839596829261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.16064453125,0.0,1666.634033203125,1895.4371337890625,0.0,1941.356201171875,0.9236550331115724,1.0,0.0,3.0,1.0,0.0
