time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171780,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9080907702445984,0.1884157508611679,0.1695109903812408,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9374217987060548,0.204581156373024,0.1939161866903305,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9944605231285096,0.302972674369812,0.1717171669006347,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8600673079490662,0.1603549122810363,0.1521967649459839,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8199170827865601,0.1375896483659744,0.6208443641662598,285.0661926269531,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2594909667969,285.0645446777344,1.0,0.2873594760894775,1.0,1.0,0.0,1.0,-1.5700819492340088,1.5700799226760864,2.01940611077589e-06,1.207752346992493,1.0,1.0,0.0,32.08656311035156,37.0,33133.953125,0.0,306.4718017578125,1.0,282.1426696777344,284.26617431640625,295.40191650390625,297.5536804199219,293.1499938964844,293.1499938964844,281.8500061035156,31604.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275315523147583,1.0,0.0,0.0,3.7322168350219727,3.7322452068328857,9.294520850744448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.2685546875,0.0,1779.3790283203125,1895.4371337890625,0.0,1834.4281005859373,0.9506858587265016,1.0,0.0,3.0,1.0,0.0
18171840,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9080907702445984,0.1884157508611679,0.1695109903812408,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9374217987060548,0.204581156373024,0.1939161866903305,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9944605231285096,0.302972674369812,0.1717171669006347,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8600673079490662,0.1603549122810363,0.1521967649459839,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8199170827865601,0.1375896483659744,0.6208443641662598,285.0661926269531,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2594909667969,285.0645446777344,1.0,0.2873594760894775,1.0,1.0,0.0,1.0,-1.5700819492340088,1.5700799226760864,2.01940611077589e-06,1.207752346992493,1.0,1.0,0.0,32.08656311035156,37.0,33133.953125,0.0,306.4718017578125,1.0,282.1426696777344,284.26617431640625,295.40191650390625,297.5536804199219,293.1499938964844,293.1499938964844,281.8500061035156,31604.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275315523147583,1.0,0.0,0.0,3.7322168350219727,3.7322452068328857,9.294520850744448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.2685546875,0.0,1779.3790283203125,1895.4371337890625,0.0,1834.4281005859373,0.9506858587265016,1.0,0.0,3.0,1.0,0.0
18171900,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9068017601966858,0.1890064477920532,0.1701886802911758,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.935400128364563,0.2049431502819061,0.1943664401769638,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9950617551803588,0.3039771914482116,0.1734990179538726,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.85849928855896,0.1606460511684417,0.1525572836399078,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8178244233131409,0.1374778598546981,0.620713472366333,284.9218139648437,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2593688964844,284.8983459472656,1.0,0.2882650196552276,1.0,1.0,0.0,1.0,-1.5738502740859983,1.5738482475280762,2.028360995609546e-06,1.2105811834335327,0.9286983013153076,0.9286983013153076,0.0,32.39762496948242,37.0,34078.109375,0.0,309.10504150390625,1.0,281.8955993652344,284.0741577148437,295.50836181640625,297.808349609375,293.1499938964844,293.1499938964844,281.8500061035156,34015.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369984984397888,1.0,0.0,0.0,3.769676923751831,3.769706249237061,9.482034784014104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.642578125,0.0,1847.2025146484373,1895.4371337890625,0.0,1914.06689453125,0.959355354309082,1.0,0.0,3.0,1.0,0.0
18171960,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9030192494392396,0.1893137693405151,0.1705757677555084,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9307183623313904,0.2050870358943939,0.194599449634552,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.996039092540741,0.3043398857116699,0.1766649186611175,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.85489422082901,0.1607635170221328,0.1527497619390487,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.81379234790802,0.1371959149837494,0.6198433041572571,284.8699035644531,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2550354003906,284.8738098144531,1.0,0.2893889546394348,1.0,1.0,0.0,1.0,-1.577581763267517,1.5775796175003052,2.037246986219543e-06,1.2133766412734983,0.8713686466217041,0.8713686466217041,0.0,32.90701675415039,40.0,34032.15234375,0.0,312.2646484375,1.0,281.85675048828125,284.061767578125,295.5279235839844,297.7979431152344,293.1499938964844,293.1499938964844,282.1499938964844,38681.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426808476448059,1.0,0.0,0.0,3.682583570480346,3.682612657546997,9.048956712831568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.1552734375,0.0,1769.052734375,1895.4371337890625,0.0,1962.47216796875,0.9433465600013732,1.0,0.0,3.0,1.0,0.0
18172020,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8946754932403564,0.1907076686620712,0.1716324239969253,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9199760556221008,0.2059247344732284,0.1952514797449112,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9978668093681335,0.3046928942203522,0.1840080022811889,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8467317819595337,0.1614319235086441,0.1532792001962661,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8042681217193604,0.1369540095329284,0.6184325218200684,285.0830383300781,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2485046386719,285.0837097167969,1.0,0.2922339141368866,1.0,1.0,0.0,1.0,-1.5873886346817017,1.5873866081237793,2.0608176782843657e-06,1.2208106517791748,1.0,1.0,0.0,34.17644500732422,43.0,33767.34375,0.0,320.4484558105469,1.0,282.1431884765625,284.2650451660156,295.482666015625,297.67462158203125,293.1499938964844,293.1499938964844,281.8500061035156,32559.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321369647979736,1.0,0.0,0.0,3.802682876586914,3.802712202072144,9.648804280004697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.4287109375,0.0,1880.134521484375,1895.4371337890625,0.0,1873.009033203125,0.9672465324401855,1.0,0.0,3.0,1.0,0.0
18172080,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.8946754932403564,0.1907076686620712,0.1716324239969253,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9199760556221008,0.2059247344732284,0.1952514797449112,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9978668093681335,0.3046928942203522,0.1840080022811889,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8467317819595337,0.1614319235086441,0.1532792001962661,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8042681217193604,0.1369540095329284,0.6184325218200684,285.0830383300781,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2485046386719,285.0837097167969,1.0,0.2922339141368866,1.0,1.0,0.0,1.0,-1.5873886346817017,1.5873866081237793,2.0608176782843657e-06,1.2208106517791748,1.0,1.0,0.0,34.17644500732422,43.0,33767.34375,0.0,320.4484558105469,1.0,282.1431884765625,284.2650451660156,295.482666015625,297.67462158203125,293.1499938964844,293.1499938964844,281.8500061035156,32559.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321369647979736,1.0,0.0,0.0,3.802682876586914,3.802712202072144,9.648804280004697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.4287109375,0.0,1880.134521484375,1895.4371337890625,0.0,1873.009033203125,0.9672465324401855,1.0,0.0,3.0,1.0,0.0
18172140,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8843295574188232,0.1916190534830093,0.1727403253316879,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9073830842971802,0.2064561992883682,0.1959887593984604,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.3035245239734649,0.1927189081907272,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8370421528816223,0.1618705987930297,0.1538908332586288,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7926610112190247,0.1364729255437851,0.6171832084655762,284.8880615234375,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2356262207031,284.8901672363281,1.0,0.2957610487937927,1.0,1.0,0.0,1.0,-1.5992958545684814,1.5992937088012695,2.089873305521905e-06,1.230015516281128,0.909296691417694,0.909296691417694,0.0,35.82722854614258,31.0,34843.0703125,0.0,330.8100891113281,1.0,281.8558349609375,284.0513610839844,295.6009521484375,297.9202880859375,293.1499938964844,293.1499938964844,281.54998779296875,37336.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484901547431946,1.0,0.0,0.0,3.789653778076172,3.789683818817138,9.582798838891904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.59033203125,0.0,1899.714599609375,1895.4371337890625,0.0,2012.4031982421875,0.9672638773918152,1.0,0.0,3.0,1.0,0.0
18172200,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8843295574188232,0.1916190534830093,0.1727403253316879,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9073830842971802,0.2064561992883682,0.1959887593984604,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.3035245239734649,0.1927189081907272,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8370421528816223,0.1618705987930297,0.1538908332586288,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7926610112190247,0.1364729255437851,0.6171832084655762,284.8880615234375,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2356262207031,284.8901672363281,1.0,0.2957610487937927,1.0,1.0,0.0,1.0,-1.5992958545684814,1.5992937088012695,2.089873305521905e-06,1.230015516281128,0.909296691417694,0.909296691417694,0.0,35.82722854614258,31.0,34843.0703125,0.0,330.8100891113281,1.0,281.8558349609375,284.0513610839844,295.6009521484375,297.9202880859375,293.1499938964844,293.1499938964844,281.54998779296875,37336.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484901547431946,1.0,0.0,0.0,3.789653778076172,3.789683818817138,9.582798838891904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.59033203125,0.0,1899.714599609375,1895.4371337890625,0.0,2012.4031982421875,0.9672638773918152,1.0,0.0,3.0,1.0,0.0
18172260,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8890712857246399,0.1920763999223709,0.173150435090065,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.912054181098938,0.2065783441066742,0.1961210817098617,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9988986849784852,0.3021385669708252,0.1898874193429947,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8407206535339355,0.161968857049942,0.153997853398323,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.794638454914093,0.135623887181282,0.613493800163269,284.81884765625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2207336425781,284.83612060546875,1.0,0.2935940623283386,1.0,1.0,0.0,1.0,-1.592262625694275,1.5922605991363523,2.0725071863125777e-06,1.2244267463684082,0.7729701995849609,0.7729701995849609,0.0,35.20791244506836,34.0,34845.34765625,0.0,325.6333923339844,1.0,281.55780029296875,284.0160522460937,295.6141357421875,297.9628601074219,293.1499938964844,293.1499938964844,281.8500061035156,47450.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611680030822754,1.0,0.0,0.0,3.369832754135132,3.3698596954345703,7.577222049803822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.310546875,0.0,1459.563232421875,1895.4371337890625,0.0,2122.8251953125,0.8811951875686646,1.0,0.0,3.0,1.0,0.0
18172320,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.8890712857246399,0.1920763999223709,0.173150435090065,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.912054181098938,0.2065783441066742,0.1961210817098617,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.9988986849784852,0.3021385669708252,0.1898874193429947,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8407206535339355,0.161968857049942,0.153997853398323,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.794638454914093,0.135623887181282,0.613493800163269,284.81884765625,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2207336425781,284.83612060546875,1.0,0.2935940623283386,1.0,1.0,0.0,1.0,-1.592262625694275,1.5922605991363523,2.0725071863125777e-06,1.2244267463684082,0.7729701995849609,0.7729701995849609,0.0,35.20791244506836,34.0,34845.34765625,0.0,325.6333923339844,1.0,281.55780029296875,284.0160522460937,295.6141357421875,297.9628601074219,293.1499938964844,293.1499938964844,281.8500061035156,47450.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611680030822754,1.0,0.0,0.0,3.369832754135132,3.3698596954345703,7.577222049803822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.310546875,0.0,1459.563232421875,1895.4371337890625,0.0,2122.8251953125,0.8811951875686646,1.0,0.0,3.0,1.0,0.0
18172380,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8934986591339111,0.1935770809650421,0.1742298901081085,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9159914255142212,0.2074652463197708,0.196733608841896,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9986260533332824,0.3038066625595093,0.1881081163883209,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.843762218952179,0.1626792252063751,0.1544833779335022,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.795917272567749,0.1353209614753723,0.6113026142120361,285.0233459472656,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2240295410156,285.0207824707031,1.0,0.2932035326957702,1.0,1.0,0.0,1.0,-1.590099811553955,1.5900977849960327,2.0668451270466903e-06,1.2224082946777344,0.9173436164855956,0.9173436164855956,0.0,34.865196228027344,37.0,34589.7578125,0.0,323.6407775878906,1.0,281.8402404785156,284.1847229003906,295.5443420410156,297.7921142578125,293.1499938964844,293.1499938964844,281.54998779296875,32656.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442451119422913,1.0,0.0,0.0,3.5283544063568115,3.5283803939819336,8.306874974550738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.2568359375,0.0,1535.330078125,1895.4371337890625,0.0,1975.873779296875,0.9038101434707642,1.0,0.0,3.0,1.0,0.0
18172440,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8934986591339111,0.1935770809650421,0.1742298901081085,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9159914255142212,0.2074652463197708,0.196733608841896,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9986260533332824,0.3038066625595093,0.1881081163883209,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.843762218952179,0.1626792252063751,0.1544833779335022,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.795917272567749,0.1353209614753723,0.6113026142120361,285.0233459472656,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2240295410156,285.0207824707031,1.0,0.2932035326957702,1.0,1.0,0.0,1.0,-1.590099811553955,1.5900977849960327,2.0668451270466903e-06,1.2224082946777344,0.9173436164855956,0.9173436164855956,0.0,34.865196228027344,37.0,34589.7578125,0.0,323.6407775878906,1.0,281.8402404785156,284.1847229003906,295.5443420410156,297.7921142578125,293.1499938964844,293.1499938964844,281.54998779296875,32656.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442451119422913,1.0,0.0,0.0,3.5283544063568115,3.5283803939819336,8.306874974550738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.2568359375,0.0,1535.330078125,1895.4371337890625,0.0,1975.873779296875,0.9038101434707642,1.0,0.0,3.0,1.0,0.0
18172500,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8942746520042419,0.1941495537757873,0.1748894453048706,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9163309335708618,0.2078208178281784,0.1971708983182907,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9986696243286132,0.3045586049556732,0.1883781254291534,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8440470695495605,0.1629751622676849,0.1548411697149276,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7953516840934753,0.1351456195116043,0.6108012795448303,284.8882751464844,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2249755859375,284.86773681640625,1.0,0.2935201227664947,1.0,1.0,0.0,1.0,-1.5915679931640625,1.59156596660614,2.070335312964744e-06,1.22346830368042,0.8339247107505798,0.8339247107505798,0.0,34.935646057128906,37.0,35335.79296875,0.0,324.5549011230469,1.0,281.6000366210937,284.0133056640625,295.6400451660156,298.0255126953125,293.1499938964844,293.1499938964844,281.54998779296875,36533.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512785792350769,1.0,0.0,0.0,3.520519733428955,3.5205464363098145,8.27002565984003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.9111328125,0.0,1554.1497802734375,1895.4371337890625,0.0,2036.52294921875,0.902626633644104,1.0,0.0,3.0,1.0,0.0
18172560,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8926597237586975,0.1944937855005264,0.175272449851036,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9141529202461244,0.2080027014017105,0.1974076926708221,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9989131093025208,0.3048703968524933,0.1899816393852234,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8424055576324463,0.1631328761577606,0.1550446301698684,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7928348183631897,0.1348501294851303,0.6097137928009033,284.87646484375,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.22283935546875,284.88690185546875,1.0,0.2941044569015503,1.0,1.0,0.0,1.0,-1.5931754112243652,1.5931733846664429,2.074151552733383e-06,1.2246208190917969,0.7976251840591431,0.7976251840591431,0.0,35.22842788696289,40.0,35054.44921875,0.0,326.1423034667969,1.0,281.5589904785156,284.0533447265625,295.6513671875,297.9892272949219,293.1499938964844,293.1499938964844,281.8500061035156,41759.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545490860939026,1.0,0.0,0.0,3.347854852676392,3.3478806018829346,7.478707289010345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.19921875,0.0,1396.368896484375,1895.4371337890625,0.0,2064.934814453125,0.8703188300132751,1.0,0.0,3.0,1.0,0.0
18172620,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.888484001159668,0.1959695667028427,0.1764174401760101,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9085748195648192,0.2089327871799469,0.198151484131813,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9990000128746032,0.305501639842987,0.1942809224128723,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8381187915802002,0.163898080587387,0.1556653976440429,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7867511510848999,0.134626030921936,0.6083283424377441,285.0585021972656,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2228698730469,285.054443359375,1.0,0.2960212528705597,1.0,1.0,0.0,1.0,-1.5996838808059692,1.599681735038757,2.0898960428894497e-06,1.229503512382507,0.9528010487556458,0.9528010487556458,0.0,36.08600234985352,28.0,34971.58984375,0.0,331.70782470703125,1.0,281.84088134765625,284.202392578125,295.60888671875,297.874267578125,293.1499938964844,293.1499938964844,281.54998779296875,30805.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742506206035614,1.0,0.0,0.0,3.544910192489624,3.544936180114746,8.385013074985181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.5146484375,0.0,1541.36181640625,1895.4371337890625,0.0,1960.9781494140625,0.906388223171234,1.0,0.0,3.0,1.0,0.0
18172680,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.888484001159668,0.1959695667028427,0.1764174401760101,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9085748195648192,0.2089327871799469,0.198151484131813,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9990000128746032,0.305501639842987,0.1942809224128723,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8381187915802002,0.163898080587387,0.1556653976440429,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7867511510848999,0.134626030921936,0.6083283424377441,285.0585021972656,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2228698730469,285.054443359375,1.0,0.2960212528705597,1.0,1.0,0.0,1.0,-1.5996838808059692,1.599681735038757,2.0898960428894497e-06,1.229503512382507,0.9528010487556458,0.9528010487556458,0.0,36.08600234985352,28.0,34971.58984375,0.0,331.70782470703125,1.0,281.84088134765625,284.202392578125,295.60888671875,297.874267578125,293.1499938964844,293.1499938964844,281.54998779296875,30805.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742506206035614,1.0,0.0,0.0,3.544910192489624,3.544936180114746,8.385013074985181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.5146484375,0.0,1541.36181640625,1895.4371337890625,0.0,1960.9781494140625,0.906388223171234,1.0,0.0,3.0,1.0,0.0
18172740,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9008522629737854,0.1967706531286239,0.1773370653390884,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9217768311500548,0.209407553076744,0.1987428516149521,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9983986020088196,0.3063026666641235,0.1867706924676895,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8483417630195618,0.1643090993165969,0.1561578512191772,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.795392632484436,0.1341022998094558,0.6063716411590576,284.8622436523437,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2200012207031,284.8687438964844,1.0,0.2926805317401886,1.0,1.0,0.0,1.0,-1.5907387733459473,1.590736746788025,2.0679153749370016e-06,1.2224746942520142,0.8106687664985657,0.8106687664985657,0.0,34.65155792236328,31.0,35346.30859375,0.0,323.37457275390625,1.0,281.5580444335937,284.0162048339844,295.71051025390625,298.0777282714844,293.1499938964844,293.1499938964844,281.8500061035156,40751.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569084763526917,1.0,0.0,0.0,3.42754340171814,3.427569627761841,7.838973488105694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.27783203125,0.0,1477.2535400390625,1895.4371337890625,0.0,2085.511962890625,0.8866502046585083,1.0,0.0,3.0,1.0,0.0
18172800,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9008522629737854,0.1967706531286239,0.1773370653390884,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9217768311500548,0.209407553076744,0.1987428516149521,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9983986020088196,0.3063026666641235,0.1867706924676895,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8483417630195618,0.1643090993165969,0.1561578512191772,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.795392632484436,0.1341022998094558,0.6063716411590576,284.8622436523437,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2200012207031,284.8687438964844,1.0,0.2926805317401886,1.0,1.0,0.0,1.0,-1.5907387733459473,1.590736746788025,2.0679153749370016e-06,1.2224746942520142,0.8106687664985657,0.8106687664985657,0.0,34.65155792236328,31.0,35346.30859375,0.0,323.37457275390625,1.0,281.5580444335937,284.0162048339844,295.71051025390625,298.0777282714844,293.1499938964844,293.1499938964844,281.8500061035156,40751.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569084763526917,1.0,0.0,0.0,3.42754340171814,3.427569627761841,7.838973488105694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.27783203125,0.0,1477.2535400390625,1895.4371337890625,0.0,2085.511962890625,0.8866502046585083,1.0,0.0,3.0,1.0,0.0
18172860,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9105517864227296,0.19845612347126,0.178469568490982,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9317544102668762,0.2105866372585296,0.1995178908109665,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9973275661468506,0.3099666535854339,0.1815713495016098,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8560956716537476,0.1653501391410827,0.156836986541748,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8014332056045532,0.134183645248413,0.605337381362915,285.0420837402344,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2314758300781,285.0378112792969,1.0,0.2913660705089569,1.0,1.0,0.0,1.0,-1.586348295211792,1.58634614944458,2.056900711977505e-06,1.2187775373458862,0.9523657560348512,0.9523657560348512,0.0,33.75537872314453,34.0,34944.89453125,0.0,318.801513671875,1.0,281.84136962890625,284.17578125,295.6427001953125,297.9168701171875,293.1499938964844,293.1499938964844,281.54998779296875,31416.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447844743728638,1.0,0.0,0.0,3.5831356048583984,3.5831620693206787,8.566822202737967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.734375,0.0,1591.341552734375,1895.4371337890625,0.0,1980.50244140625,0.9156928658485411,1.0,0.0,3.0,1.0,0.0
18172920,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9105517864227296,0.19845612347126,0.178469568490982,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9317544102668762,0.2105866372585296,0.1995178908109665,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9973275661468506,0.3099666535854339,0.1815713495016098,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8560956716537476,0.1653501391410827,0.156836986541748,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8014332056045532,0.134183645248413,0.605337381362915,285.0420837402344,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2314758300781,285.0378112792969,1.0,0.2913660705089569,1.0,1.0,0.0,1.0,-1.586348295211792,1.58634614944458,2.056900711977505e-06,1.2187775373458862,0.9523657560348512,0.9523657560348512,0.0,33.75537872314453,34.0,34944.89453125,0.0,318.801513671875,1.0,281.84136962890625,284.17578125,295.6427001953125,297.9168701171875,293.1499938964844,293.1499938964844,281.54998779296875,31416.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447844743728638,1.0,0.0,0.0,3.5831356048583984,3.5831620693206787,8.566822202737967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.734375,0.0,1591.341552734375,1895.4371337890625,0.0,1980.50244140625,0.9156928658485411,1.0,0.0,3.0,1.0,0.0
18172980,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9174348711967468,0.2000262290239334,0.1800054460763931,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9381916522979736,0.2118967622518539,0.2008091062307357,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9967023134231568,0.3137988746166229,0.179060474038124,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8614739775657654,0.1666187047958374,0.1580516099929809,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8053802251815796,0.1346094012260437,0.6071618795394897,284.86285400390625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24365234375,284.8717956542969,1.0,0.2916606962680816,1.0,1.0,0.0,1.0,-1.5903747081756592,1.5903726816177368,2.066680508505669e-06,1.2218860387802124,0.8139048218727112,0.8139048218727112,0.0,33.462493896484375,37.0,35453.1953125,0.0,319.9794006347656,1.0,281.557861328125,284.00958251953125,295.730224609375,298.1004333496094,293.1499938964844,293.1499938964844,281.8500061035156,41061.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578181028366089,1.0,0.0,0.0,3.445029258728028,3.4450559616088867,7.919160225355881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.3251953125,0.0,1499.2218017578125,1895.4371337890625,0.0,2093.462158203125,0.8911967873573303,1.0,0.0,3.0,1.0,0.0
18173040,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9174348711967468,0.2000262290239334,0.1800054460763931,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9381916522979736,0.2118967622518539,0.2008091062307357,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9967023134231568,0.3137988746166229,0.179060474038124,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8614739775657654,0.1666187047958374,0.1580516099929809,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8053802251815796,0.1346094012260437,0.6071618795394897,284.86285400390625,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24365234375,284.8717956542969,1.0,0.2916606962680816,1.0,1.0,0.0,1.0,-1.5903747081756592,1.5903726816177368,2.066680508505669e-06,1.2218860387802124,0.8139048218727112,0.8139048218727112,0.0,33.462493896484375,37.0,35453.1953125,0.0,319.9794006347656,1.0,281.557861328125,284.00958251953125,295.730224609375,298.1004333496094,293.1499938964844,293.1499938964844,281.8500061035156,41061.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578181028366089,1.0,0.0,0.0,3.445029258728028,3.4450559616088867,7.919160225355881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.3251953125,0.0,1499.2218017578125,1895.4371337890625,0.0,2093.462158203125,0.8911967873573303,1.0,0.0,3.0,1.0,0.0
18173100,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9190810918807985,0.2010999172925949,0.1807744055986404,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9395602941513062,0.2127872109413147,0.2014937400817871,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.996679186820984,0.3157695233821869,0.1789726763963699,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8627904057502747,0.1674650609493255,0.158719852566719,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8060757517814636,0.1350209414958953,0.6084595322608948,285.0228576660156,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2507019042969,285.0429077148437,1.0,0.2923178970813751,1.0,1.0,0.0,1.0,-1.5943721532821655,1.5943701267242432,2.076462806144264e-06,1.225010633468628,0.91488516330719,0.91488516330719,0.0,33.527984619140625,37.0,35008.99609375,0.0,322.1205139160156,1.0,281.7967834472656,284.1852722167969,295.6552734375,297.89727783203125,293.1499938964844,293.1499938964844,281.8500061035156,34447.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499628663063049,1.0,0.0,0.0,3.484463930130005,3.484489679336548,8.101495723167318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.38623046875,0.0,1497.3046875,1895.4371337890625,0.0,2025.1298828125,0.898413360118866,1.0,0.0,3.0,1.0,0.0
18173160,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9215731620788574,0.2024558633565902,0.1818974167108535,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9415939450263976,0.2139248549938202,0.2024744302034378,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9966318011283876,0.3179255723953247,0.1787936240434646,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8646776080131531,0.1685265451669693,0.1596392840147018,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8073523640632629,0.135632649064064,0.6108214259147644,285.0564880371094,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2599182128906,285.0535888671875,1.0,0.2933145761489868,1.0,1.0,0.0,1.0,-1.600620150566101,1.6006181240081787,2.0918478185194544e-06,1.229926347732544,0.9710753560066224,0.9710753560066224,0.0,33.625587463378906,40.0,35301.44140625,0.0,325.4731140136719,1.0,281.8414001464844,284.1759338378906,295.6637878417969,297.9554138183594,293.1499938964844,293.1499938964844,281.54998779296875,31143.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466466426849365,1.0,0.0,0.0,3.618292570114136,3.618319272994995,8.735758569855534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.57275390625,0.0,1632.028564453125,1895.4371337890625,0.0,1996.510986328125,0.9237726926803588,1.0,0.0,3.0,1.0,0.0
18173220,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9221185445785522,0.2044475376605987,0.1839016377925872,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.941554069519043,0.2157787978649139,0.2043707817792892,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9971637725830078,0.3212145268917084,0.1808842420578003,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8652544617652893,0.1703560948371887,0.1614756882190704,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.806990385055542,0.1366519927978515,0.6157903671264648,284.87158203125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2701721191406,284.8785705566406,1.0,0.2961540818214416,1.0,1.0,0.0,1.0,-1.6159822940826416,1.6159801483154297,2.130057737304014e-06,1.2420778274536133,0.839194655418396,0.839194655418396,0.0,34.240352630615234,43.0,36105.265625,0.0,334.8464660644531,1.0,281.5572814941406,283.99139404296875,295.74957275390625,298.1569519042969,293.1499938964844,293.1499938964844,281.8500061035156,39573.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762029767036438,1.0,0.0,0.0,3.5362136363983154,3.536241292953491,8.343923241227458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.56640625,0.0,1594.695556640625,1895.4371337890625,0.0,2130.399658203125,0.9106409549713136,1.0,0.0,3.0,1.0,0.0
18173280,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9221185445785522,0.2044475376605987,0.1839016377925872,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.941554069519043,0.2157787978649139,0.2043707817792892,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9971637725830078,0.3212145268917084,0.1808842420578003,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8652544617652893,0.1703560948371887,0.1614756882190704,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.806990385055542,0.1366519927978515,0.6157903671264648,284.87158203125,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2701721191406,284.8785705566406,1.0,0.2961540818214416,1.0,1.0,0.0,1.0,-1.6159822940826416,1.6159801483154297,2.130057737304014e-06,1.2420778274536133,0.839194655418396,0.839194655418396,0.0,34.240352630615234,43.0,36105.265625,0.0,334.8464660644531,1.0,281.5572814941406,283.99139404296875,295.74957275390625,298.1569519042969,293.1499938964844,293.1499938964844,281.8500061035156,39573.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762029767036438,1.0,0.0,0.0,3.5362136363983154,3.536241292953491,8.343923241227458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.56640625,0.0,1594.695556640625,1895.4371337890625,0.0,2130.399658203125,0.9106409549713136,1.0,0.0,3.0,1.0,0.0
18173340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9196993708610536,0.207145869731903,0.1860715448856353,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9385175704956056,0.2181823998689651,0.2064384967088699,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.998058021068573,0.3242006003856659,0.184950515627861,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8634856343269348,0.1726544797420501,0.1634830683469772,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8044173121452332,0.1380522847175598,0.621440589427948,285.072998046875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2809753417969,285.0710144042969,1.0,0.2999378144741058,1.0,1.0,0.0,1.0,-1.635142803192139,1.6351406574249268,2.178295062549296e-06,1.2572044134140017,1.0,1.0,0.0,35.24783706665039,46.0,36022.64453125,0.0,347.43634033203125,1.0,281.8423767089844,284.1688537597656,295.6746520996094,298.0104064941406,293.1499938964844,293.1499938964844,281.54998779296875,31092.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531934976577759,1.0,0.0,0.0,3.703982353210449,3.704010248184204,9.154425697488476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.1728515625,0.0,1739.028564453125,1895.4371337890625,0.0,2053.142822265625,0.9436882138252258,1.0,0.0,3.0,1.0,0.0
18173400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9196993708610536,0.207145869731903,0.1860715448856353,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9385175704956056,0.2181823998689651,0.2064384967088699,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.998058021068573,0.3242006003856659,0.184950515627861,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8634856343269348,0.1726544797420501,0.1634830683469772,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8044173121452332,0.1380522847175598,0.621440589427948,285.072998046875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2809753417969,285.0710144042969,1.0,0.2999378144741058,1.0,1.0,0.0,1.0,-1.635142803192139,1.6351406574249268,2.178295062549296e-06,1.2572044134140017,1.0,1.0,0.0,35.24783706665039,46.0,36022.64453125,0.0,347.43634033203125,1.0,281.8423767089844,284.1688537597656,295.6746520996094,298.0104064941406,293.1499938964844,293.1499938964844,281.54998779296875,31092.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531934976577759,1.0,0.0,0.0,3.703982353210449,3.704010248184204,9.154425697488476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.1728515625,0.0,1739.028564453125,1895.4371337890625,0.0,2053.142822265625,0.9436882138252258,1.0,0.0,3.0,1.0,0.0
18173460,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9147263169288636,0.2093460708856582,0.1883084028959274,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.932970643043518,0.2203419059514999,0.2086692154407501,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.998998761177063,0.3260993063449859,0.1905920952558517,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8598232865333557,0.1747959852218628,0.1656607687473297,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8000738024711609,0.1393422782421112,0.6278631091117859,284.8813171386719,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.28497314453125,284.88525390625,1.0,0.3045403361320495,1.0,1.0,0.0,1.0,-1.6576050519943235,1.6576027870178225,2.2357467059919145e-06,1.2749662399291992,0.8791126012802124,0.8791126012802124,0.0,36.62342071533203,49.0,37066.75390625,0.0,363.0901794433594,1.0,281.5573425292969,283.9652099609375,295.75048828125,298.21563720703125,293.1499938964844,293.1499938964844,281.8500061035156,37911.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703219056129456,1.0,0.0,0.0,3.674487352371216,3.674516201019287,9.00921236279828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.8857421875,0.0,1752.8890380859375,1895.4371337890625,0.0,2203.697265625,0.9411394596099854,1.0,0.0,3.0,1.0,0.0
18173520,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9147263169288636,0.2093460708856582,0.1883084028959274,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.932970643043518,0.2203419059514999,0.2086692154407501,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.998998761177063,0.3260993063449859,0.1905920952558517,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8598232865333557,0.1747959852218628,0.1656607687473297,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8000738024711609,0.1393422782421112,0.6278631091117859,284.8813171386719,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.28497314453125,284.88525390625,1.0,0.3045403361320495,1.0,1.0,0.0,1.0,-1.6576050519943235,1.6576027870178225,2.2357467059919145e-06,1.2749662399291992,0.8791126012802124,0.8791126012802124,0.0,36.62342071533203,49.0,37066.75390625,0.0,363.0901794433594,1.0,281.5573425292969,283.9652099609375,295.75048828125,298.21563720703125,293.1499938964844,293.1499938964844,281.8500061035156,37911.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703219056129456,1.0,0.0,0.0,3.674487352371216,3.674516201019287,9.00921236279828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.8857421875,0.0,1752.8890380859375,1895.4371337890625,0.0,2203.697265625,0.9411394596099854,1.0,0.0,3.0,1.0,0.0
18173580,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9080214500427246,0.2122038751840591,0.1906421780586242,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9253875017166138,0.2229942828416824,0.2109984904527664,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9990000128746032,0.3276420831680298,0.1973806172609329,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8546528816223145,0.1773484945297241,0.1679362952709198,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7942041158676147,0.1409408301115036,0.6345547437667847,285.0873107910156,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2900695800781,285.0887756347656,1.0,0.3097454607486725,1.0,1.0,0.0,1.0,-1.6821173429489136,1.682115077972412,2.299435891472968e-06,1.2942856550216677,1.0,1.0,0.0,38.32441329956055,52.0,36887.359375,0.0,381.1933898925781,1.0,281.8428955078125,284.1598815917969,295.66766357421875,298.0586853027344,293.1499938964844,293.1499938964844,281.54998779296875,32607.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629509568214417,1.0,0.0,0.0,3.802862882614136,3.802892208099365,9.64971832217998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.00927734375,0.0,1880.75,1895.4371337890625,0.0,2138.505615234375,0.967252254486084,1.0,0.0,3.0,1.0,0.0
