time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173640,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9080214500427246,0.2122038751840591,0.1906421780586242,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9253875017166138,0.2229942828416824,0.2109984904527664,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9990000128746032,0.3276420831680298,0.1973806172609329,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8546528816223145,0.1773484945297241,0.1679362952709198,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7942041158676147,0.1409408301115036,0.6345547437667847,285.0873107910156,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2900695800781,285.0887756347656,1.0,0.3097454607486725,1.0,1.0,0.0,1.0,-1.6821173429489136,1.682115077972412,2.299435891472968e-06,1.2942856550216677,1.0,1.0,0.0,38.32441329956055,52.0,36887.359375,0.0,381.1933898925781,1.0,281.8428955078125,284.1598815917969,295.66766357421875,298.0586853027344,293.1499938964844,293.1499938964844,281.54998779296875,32607.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629509568214417,1.0,0.0,0.0,3.802862882614136,3.802892208099365,9.64971832217998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.00927734375,0.0,1880.75,1895.4371337890625,0.0,2138.505615234375,0.967252254486084,1.0,0.0,3.0,1.0,0.0
18173700,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9051932096481324,0.2135569900274276,0.192009150981903,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9219995737075806,0.2243176996707916,0.2123536020517349,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.3281798362731933,0.2006844133138656,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8524057269096375,0.1786363571882248,0.1692385971546173,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7916105389595032,0.1417605280876159,0.6385666728019714,284.9558410644531,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2919311523437,284.9346923828125,1.0,0.3125698268413543,1.0,1.0,0.0,1.0,-1.6957330703735352,1.6957308053970337,2.335311592105427e-06,1.3050304651260376,0.9716961979866028,0.9716961979866028,0.0,39.22904968261719,52.0,38002.265625,0.0,391.3435668945313,1.0,281.5935363769531,283.97674560546875,295.7411804199219,298.2919616699219,293.1499938964844,293.1499938964844,281.54998779296875,33669.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735987901687622,1.0,0.0,0.0,3.841141700744629,3.841171741485596,9.844959549809571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.5458984375,0.0,1941.2833251953125,1895.4371337890625,0.0,2232.862548828125,0.9767243266105652,1.0,0.0,3.0,1.0,0.0
18173760,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9008193612098694,0.2146094739437103,0.1930839717388153,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9169867634773254,0.2254310995340347,0.213511437177658,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.3282134532928467,0.2047433257102966,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8488980531692505,0.179758220911026,0.1703897416591644,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7877677083015442,0.1424391120672226,0.6420080661773682,284.8995056152344,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2903747558594,284.9015808105469,1.0,0.315479964017868,1.0,1.0,0.0,1.0,-1.708801507949829,1.708799123764038,2.370071797486162e-06,1.3153457641601562,0.9223864674568176,0.9223864674568176,0.0,40.29722595214844,55.0,38113.79296875,0.0,401.8081665039063,1.0,281.5560913085937,283.9480895996094,295.7339172363281,298.2622375488281,293.1499938964844,293.1499938964844,281.25,36752.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804661393165588,1.0,0.0,0.0,3.805643081665039,3.805673360824585,9.663832543083115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.72998046875,0.0,1916.84033203125,1895.4371337890625,0.0,2294.32666015625,0.97065669298172,1.0,0.0,3.0,1.0,0.0
18173820,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8904454112052917,0.2166396528482437,0.1949632465839386,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.905603289604187,0.2275785058736801,0.2156113237142563,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.3272782266139984,0.2138500064611435,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8405717611312866,0.1819370090961456,0.1725217849016189,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7786828279495239,0.1437116414308548,0.6481136679649353,284.8415832519531,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2851867675781,284.8569030761719,1.0,0.32148477435112,1.0,1.0,0.0,1.0,-1.7344038486480713,1.7344013452529907,2.439050831526401e-06,1.3355233669281006,0.8036469221115112,0.8036469221115112,0.0,42.7156867980957,43.0,38620.52734375,0.0,423.70062255859375,1.0,281.2574462890625,283.9056701660156,295.7066955566406,298.2835998535156,293.1499938964844,293.1499938964844,281.54998779296875,44829.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947083115577698,1.0,0.0,0.0,3.471179485321045,3.4712071418762207,8.039841077334131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.3623046875,0.0,1555.982177734375,1895.4371337890625,0.0,2423.146484375,0.901935577392578,1.0,0.0,3.0,1.0,0.0
18173880,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8904454112052917,0.2166396528482437,0.1949632465839386,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.905603289604187,0.2275785058736801,0.2156113237142563,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.3272782266139984,0.2138500064611435,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8405717611312866,0.1819370090961456,0.1725217849016189,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7786828279495239,0.1437116414308548,0.6481136679649353,284.8415832519531,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2851867675781,284.8569030761719,1.0,0.32148477435112,1.0,1.0,0.0,1.0,-1.7344038486480713,1.7344013452529907,2.439050831526401e-06,1.3355233669281006,0.8036469221115112,0.8036469221115112,0.0,42.7156867980957,43.0,38620.52734375,0.0,423.70062255859375,1.0,281.2574462890625,283.9056701660156,295.7066955566406,298.2835998535156,293.1499938964844,293.1499938964844,281.54998779296875,44829.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947083115577698,1.0,0.0,0.0,3.471179485321045,3.4712071418762207,8.039841077334131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.3623046875,0.0,1555.982177734375,1895.4371337890625,0.0,2423.146484375,0.901935577392578,1.0,0.0,3.0,1.0,0.0
18173940,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9015675783157348,0.2198490798473358,0.1975197941064834,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9174821376800536,0.2306139469146728,0.2181964218616485,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.3283984065055847,0.2089643627405166,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8506932258605957,0.1848441362380981,0.1750281900167465,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7878952622413635,0.145580381155014,0.65548175573349,285.0383605957031,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943115234375,285.0352783203125,1.0,0.3218313157558441,1.0,1.0,0.0,1.0,-1.7465790510177612,1.7465766668319702,2.4724413378862664e-06,1.3452454805374146,0.9553901553153992,0.9553901553153992,0.0,41.97549819946289,31.0,38420.3046875,0.0,428.6989440917969,1.0,281.5416564941406,284.0674133300781,295.6071472167969,298.0965881347656,293.1499938964844,293.1499938964844,281.25,32239.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830908894538879,1.0,0.0,0.0,3.6396405696868896,3.6396679878234863,8.83914594851376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.099609375,0.0,1666.5133056640625,1895.4371337890625,0.0,2317.935302734375,0.929436981678009,1.0,0.0,3.0,1.0,0.0
18174000,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9015675783157348,0.2198490798473358,0.1975197941064834,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9174821376800536,0.2306139469146728,0.2181964218616485,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.3283984065055847,0.2089643627405166,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8506932258605957,0.1848441362380981,0.1750281900167465,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7878952622413635,0.145580381155014,0.65548175573349,285.0383605957031,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943115234375,285.0352783203125,1.0,0.3218313157558441,1.0,1.0,0.0,1.0,-1.7465790510177612,1.7465766668319702,2.4724413378862664e-06,1.3452454805374146,0.9553901553153992,0.9553901553153992,0.0,41.97549819946289,31.0,38420.3046875,0.0,428.6989440917969,1.0,281.5416564941406,284.0674133300781,295.6071472167969,298.0965881347656,293.1499938964844,293.1499938964844,281.25,32239.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830908894538879,1.0,0.0,0.0,3.6396405696868896,3.6396679878234863,8.83914594851376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.099609375,0.0,1666.5133056640625,1895.4371337890625,0.0,2317.935302734375,0.929436981678009,1.0,0.0,3.0,1.0,0.0
18174060,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9332982897758484,0.2223948836326599,0.1999229490756988,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9502784609794616,0.2332971692085266,0.2207680195569992,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.3335447609424591,0.1922934800386428,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8776434063911438,0.1874993741512298,0.1775392442941665,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8127440214157104,0.1473375707864761,0.663164496421814,284.8662109375,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3071594238281,284.8735046386719,1.0,0.3179712891578674,1.0,1.0,0.0,1.0,-1.744786024093628,1.7447835206985474,2.4676583052496426e-06,1.3439332246780396,0.8202844858169556,0.8202844858169556,0.0,38.78438568115234,49.0,38734.56640625,0.0,418.1538391113281,1.0,281.25750732421875,283.90509033203125,295.6583557128906,298.23907470703125,293.1499938964844,293.1499938964844,281.54998779296875,41248.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956007719039917,1.0,0.0,0.0,3.487973928451538,3.488001108169556,8.117826268971839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.24951171875,0.0,1549.9627685546875,1895.4371337890625,0.0,2431.274169921875,0.9013025760650636,1.0,0.0,3.0,1.0,0.0
18174120,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9332982897758484,0.2223948836326599,0.1999229490756988,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9502784609794616,0.2332971692085266,0.2207680195569992,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.3335447609424591,0.1922934800386428,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8776434063911438,0.1874993741512298,0.1775392442941665,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8127440214157104,0.1473375707864761,0.663164496421814,284.8662109375,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3071594238281,284.8735046386719,1.0,0.3179712891578674,1.0,1.0,0.0,1.0,-1.744786024093628,1.7447835206985474,2.4676583052496426e-06,1.3439332246780396,0.8202844858169556,0.8202844858169556,0.0,38.78438568115234,49.0,38734.56640625,0.0,418.1538391113281,1.0,281.25750732421875,283.90509033203125,295.6583557128906,298.23907470703125,293.1499938964844,293.1499938964844,281.54998779296875,41248.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956007719039917,1.0,0.0,0.0,3.487973928451538,3.488001108169556,8.117826268971839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.24951171875,0.0,1549.9627685546875,1895.4371337890625,0.0,2431.274169921875,0.9013025760650636,1.0,0.0,3.0,1.0,0.0
18174180,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9355514049530028,0.2257136106491089,0.2026242017745971,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9522625803947448,0.2365686744451522,0.2236319929361343,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.3410371840000152,0.1938216984272003,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8801564574241638,0.1906542479991912,0.1803323626518249,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8144930005073547,0.1495890915393829,0.6724328994750977,285.0555114746094,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33209228515625,285.0537414550781,1.0,0.3227618038654327,1.0,1.0,0.0,1.0,-1.767756104469299,1.7677536010742188,2.530544861656381e-06,1.3616642951965332,0.9746243357658386,0.9746243357658386,0.0,39.54936599731445,67.0,38607.4453125,0.0,434.1138610839844,1.0,281.5419616699219,284.0729064941406,295.56787109375,298.0604858398437,293.1499938964844,293.1499938964844,281.25,31498.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784319281578064,1.0,0.0,0.0,3.648768186569214,3.648795366287232,8.883534974302165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.77685546875,0.0,1672.325927734375,1895.4371337890625,0.0,2329.005859375,0.9310300946235656,1.0,0.0,3.0,1.0,0.0
18174240,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9355514049530028,0.2257136106491089,0.2026242017745971,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9522625803947448,0.2365686744451522,0.2236319929361343,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.3410371840000152,0.1938216984272003,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8801564574241638,0.1906542479991912,0.1803323626518249,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8144930005073547,0.1495890915393829,0.6724328994750977,285.0555114746094,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33209228515625,285.0537414550781,1.0,0.3227618038654327,1.0,1.0,0.0,1.0,-1.767756104469299,1.7677536010742188,2.530544861656381e-06,1.3616642951965332,0.9746243357658386,0.9746243357658386,0.0,39.54936599731445,67.0,38607.4453125,0.0,434.1138610839844,1.0,281.5419616699219,284.0729064941406,295.56787109375,298.0604858398437,293.1499938964844,293.1499938964844,281.25,31498.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784319281578064,1.0,0.0,0.0,3.648768186569214,3.648795366287232,8.883534974302165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.77685546875,0.0,1672.325927734375,1895.4371337890625,0.0,2329.005859375,0.9310300946235656,1.0,0.0,3.0,1.0,0.0
18174300,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9257146120071412,0.2272260934114456,0.2041859477758407,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9425508379936218,0.2381527125835418,0.2252800017595291,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.3430920541286468,0.2011273652315139,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8724201321601868,0.1922023743391037,0.1819256991147995,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8074407577514648,0.1507194638252258,0.6780285835266113,284.9172058105469,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3385925292969,284.9002380371094,1.0,0.3277173340320587,1.0,1.0,0.0,1.0,-1.789008378982544,1.7890058755874634,2.589916448414442e-06,1.378324031829834,0.898949384689331,0.898949384689331,0.0,41.3626594543457,67.0,39749.28125,0.0,452.5810241699219,1.0,281.2969665527344,283.89361572265625,295.6407470703125,298.2943115234375,293.1499938964844,293.1499938964844,281.25,34344.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937775254249573,1.0,0.0,0.0,3.680172681808472,3.6802008152008057,9.037112249643542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.33837890625,0.0,1733.244140625,1895.4371337890625,0.0,2414.676513671875,0.938585638999939,1.0,0.0,3.0,1.0,0.0
18174360,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.909124791622162,0.2284804284572601,0.2054678201675415,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9255370497703552,0.2395550012588501,0.2267470806837082,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,0.3434081971645355,0.2123092710971832,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8592574000358582,0.1936022639274597,0.1833821833133697,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7947990298271179,0.1517112851142883,0.6831227540969849,284.899658203125,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.33697509765625,284.9067687988281,1.0,0.3340656757354736,1.0,1.0,0.0,1.0,-1.8135960102081297,1.8135932683944704,2.659656956893741e-06,1.397610783576965,0.8686757683753967,0.8686757683753967,0.0,44.16899108886719,85.0,39938.34375,0.0,476.6441955566406,1.0,281.25732421875,283.9033203125,295.6332397460937,298.2640991210937,293.1499938964844,293.1499938964844,281.54998779296875,38063.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999221682548523,1.0,0.0,0.0,3.60067105293274,3.600698947906494,8.650877703075821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.36669921875,0.0,1661.607421875,1895.4371337890625,0.0,2470.713623046875,0.9247155785560608,1.0,0.0,3.0,1.0,0.0
18174420,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8727874159812927,0.2319787591695785,0.2085774540901184,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.8867254257202148,0.2430848628282547,0.2301189601421356,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.9965388774871826,0.3403747081756592,0.2391430884599685,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8281899094581604,0.1969940215349197,0.1866667419672012,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7638251185417175,0.1540924161672592,0.6944605112075806,285.1179504394531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3315734863281,285.1208190917969,1.0,0.3501730561256408,1.0,1.0,0.0,1.0,-1.8721272945404053,1.872124433517456,2.8303181807132205e-06,1.4436676502227783,1.0,1.0,0.0,52.308197021484375,88.0,40316.62890625,0.0,540.7655029296875,1.0,281.54254150390625,284.09637451171875,295.5555725097656,298.14215087890625,293.1499938964844,293.1499938964844,281.25,32019.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954269051551819,1.0,0.0,0.0,3.7693028450012207,3.769331932067871,9.480153266849812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.18896484375,0.0,1831.2757568359373,1895.4371337890625,0.0,2429.68994140625,0.9586701989173888,1.0,0.0,3.0,1.0,0.0
18174480,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8727874159812927,0.2319787591695785,0.2085774540901184,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.8867254257202148,0.2430848628282547,0.2301189601421356,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.9965388774871826,0.3403747081756592,0.2391430884599685,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8281899094581604,0.1969940215349197,0.1866667419672012,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7638251185417175,0.1540924161672592,0.6944605112075806,285.1179504394531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3315734863281,285.1208190917969,1.0,0.3501730561256408,1.0,1.0,0.0,1.0,-1.8721272945404053,1.872124433517456,2.8303181807132205e-06,1.4436676502227783,1.0,1.0,0.0,52.308197021484375,88.0,40316.62890625,0.0,540.7655029296875,1.0,281.54254150390625,284.09637451171875,295.5555725097656,298.14215087890625,293.1499938964844,293.1499938964844,281.25,32019.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954269051551819,1.0,0.0,0.0,3.7693028450012207,3.769331932067871,9.480153266849812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.18896484375,0.0,1831.2757568359373,1895.4371337890625,0.0,2429.68994140625,0.9586701989173888,1.0,0.0,3.0,1.0,0.0
18174540,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8368538618087769,0.2347482293844223,0.2117313742637634,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8493577241897583,0.2461736649274826,0.2336372286081314,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9500068426132202,0.3369669318199157,0.2367056757211685,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7947472333908081,0.200022742152214,0.19009330868721,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7333885431289673,0.1561655104160308,0.7062645554542542,284.9176940917969,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32647705078125,284.9179382324219,1.0,0.3624780476093292,1.0,1.0,0.0,1.0,-1.894553542137146,1.8945506811141968,2.8974823180760723e-06,1.4614030122756958,0.9383338093757628,0.9383338093757628,0.0,62.50016021728516,76.0,41569.2734375,0.0,589.5433959960938,1.0,281.2554931640625,283.865234375,295.60797119140625,298.3499450683594,293.1499938964844,293.1499938964844,280.95001220703125,35596.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153795599937439,1.0,0.0,0.0,3.806921005249024,3.8069510459899902,9.670324061517022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.46484375,0.0,1909.55908203125,1895.4371337890625,0.0,2612.819091796875,0.9701825380325316,1.0,0.0,3.0,1.0,0.0
18174600,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8368538618087769,0.2347482293844223,0.2117313742637634,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8493577241897583,0.2461736649274826,0.2336372286081314,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9500068426132202,0.3369669318199157,0.2367056757211685,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7947472333908081,0.200022742152214,0.19009330868721,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7333885431289673,0.1561655104160308,0.7062645554542542,284.9176940917969,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32647705078125,284.9179382324219,1.0,0.3624780476093292,1.0,1.0,0.0,1.0,-1.894553542137146,1.8945506811141968,2.8974823180760723e-06,1.4614030122756958,0.9383338093757628,0.9383338093757628,0.0,62.50016021728516,76.0,41569.2734375,0.0,589.5433959960938,1.0,281.2554931640625,283.865234375,295.60797119140625,298.3499450683594,293.1499938964844,293.1499938964844,280.95001220703125,35596.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153795599937439,1.0,0.0,0.0,3.806921005249024,3.8069510459899902,9.670324061517022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.46484375,0.0,1909.55908203125,1895.4371337890625,0.0,2612.819091796875,0.9701825380325316,1.0,0.0,3.0,1.0,0.0
18174660,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8303248286247253,0.236979141831398,0.2138342410326004,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8429241180419922,0.2488256245851516,0.2362651079893112,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.935862958431244,0.3358249962329864,0.2356129288673401,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7889785766601562,0.2026809304952621,0.1927298754453659,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.72819983959198,0.1579230427742004,0.714766263961792,284.8441162109375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3251037597656,284.85614013671875,1.0,0.3672160506248474,1.0,1.0,0.0,1.0,-1.9122997522354128,1.9122967720031736,2.951118631244753e-06,1.4753262996673584,0.8143845796585083,0.8143845796585083,0.0,65.72502899169922,64.0,41919.16015625,0.0,612.94873046875,1.0,280.9573059082031,283.8017272949219,295.55987548828125,298.34393310546875,293.1499938964844,293.1499938964844,281.25,43829.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829676628112793,1.0,0.0,0.0,3.5107760429382324,3.510803937911988,8.224311045523791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.7255859375,0.0,1595.2427978515625,1895.4371337890625,0.0,2745.435791015625,0.9098609685897828,1.0,0.0,3.0,1.0,0.0
18174720,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8303248286247253,0.236979141831398,0.2138342410326004,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8429241180419922,0.2488256245851516,0.2362651079893112,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.935862958431244,0.3358249962329864,0.2356129288673401,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7889785766601562,0.2026809304952621,0.1927298754453659,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.72819983959198,0.1579230427742004,0.714766263961792,284.8441162109375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3251037597656,284.85614013671875,1.0,0.3672160506248474,1.0,1.0,0.0,1.0,-1.9122997522354128,1.9122967720031736,2.951118631244753e-06,1.4753262996673584,0.8143845796585083,0.8143845796585083,0.0,65.72502899169922,64.0,41919.16015625,0.0,612.94873046875,1.0,280.9573059082031,283.8017272949219,295.55987548828125,298.34393310546875,293.1499938964844,293.1499938964844,281.25,43829.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829676628112793,1.0,0.0,0.0,3.5107760429382324,3.510803937911988,8.224311045523791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.7255859375,0.0,1595.2427978515625,1895.4371337890625,0.0,2745.435791015625,0.9098609685897828,1.0,0.0,3.0,1.0,0.0
18174780,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8442157506942749,0.2405785620212555,0.2166069746017456,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8573918342590332,0.2524811923503876,0.2393120378255844,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9509676098823548,0.3374063968658447,0.2361726611852646,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8040462732315063,0.2061784267425537,0.1956720501184463,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7402594685554504,0.1603723913431167,0.7241923809051514,285.03546142578125,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3349609375,285.0335998535156,1.0,0.3674467802047729,1.0,1.0,0.0,1.0,-1.9348071813583367,1.9348042011260984,3.019792984559899e-06,1.49287211894989,0.960721492767334,0.960721492767334,0.0,63.1055908203125,52.0,41752.12890625,0.0,621.1100463867188,1.0,281.2422180175781,283.9664306640625,295.45172119140625,298.1396789550781,293.1499938964844,293.1499938964844,280.95001220703125,32413.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182517290115356,1.0,0.0,0.0,3.6657330989837646,3.665760755538941,8.966335371951573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.02978515625,0.0,1700.435791015625,1895.4371337890625,0.0,2639.380126953125,0.9355900883674622,1.0,0.0,3.0,1.0,0.0
18174840,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8442157506942749,0.2405785620212555,0.2166069746017456,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8573918342590332,0.2524811923503876,0.2393120378255844,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9509676098823548,0.3374063968658447,0.2361726611852646,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8040462732315063,0.2061784267425537,0.1956720501184463,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7402594685554504,0.1603723913431167,0.7241923809051514,285.03546142578125,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3349609375,285.0335998535156,1.0,0.3674467802047729,1.0,1.0,0.0,1.0,-1.9348071813583367,1.9348042011260984,3.019792984559899e-06,1.49287211894989,0.960721492767334,0.960721492767334,0.0,63.1055908203125,52.0,41752.12890625,0.0,621.1100463867188,1.0,281.2422180175781,283.9664306640625,295.45172119140625,298.1396789550781,293.1499938964844,293.1499938964844,280.95001220703125,32413.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182517290115356,1.0,0.0,0.0,3.6657330989837646,3.665760755538941,8.966335371951573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.02978515625,0.0,1700.435791015625,1895.4371337890625,0.0,2639.380126953125,0.9355900883674622,1.0,0.0,3.0,1.0,0.0
18174900,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8575869798660278,0.2422032058238983,0.2181152999401092,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8713538646697998,0.254244714975357,0.2409624457359314,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9658671617507936,0.3382103741168976,0.2367467284202575,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8173050284385681,0.2078904956579208,0.1972520798444748,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7518225908279419,0.1616018265485763,0.7294036746025085,284.89434814453125,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3386535644531,284.8799743652344,1.0,0.3664595186710357,1.0,1.0,0.0,1.0,-1.9474469423294067,1.947443962097168,3.058841457459493e-06,1.50278639793396,0.875625491142273,0.875625491142273,0.0,60.37001037597656,52.0,42715.95703125,0.0,621.5574340820312,1.0,280.9968566894531,283.7918395996094,295.514892578125,298.3577880859375,293.1499938964844,293.1499938964844,280.95001220703125,35817.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826658308506012,1.0,0.0,0.0,3.6703364849090576,3.67036485671997,8.988869240056374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.93505859375,0.0,1731.8487548828125,1895.4371337890625,0.0,2717.360107421875,0.9370633363723756,1.0,0.0,3.0,1.0,0.0
18174960,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.874014675617218,0.2435920685529709,0.2192888706922531,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8885449171066284,0.2558427155017853,0.2423777282238006,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9820910692214966,0.3388162553310394,0.2370978742837906,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8323864340782166,0.2094679474830627,0.1986413300037384,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.766211986541748,0.1627285331487655,0.733939528465271,284.8882141113281,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.33953857421875,284.8948059082031,1.0,0.3648343086242676,1.0,1.0,0.0,1.0,-1.958094477653504,1.9580914974212649,3.091953203693265e-06,1.5111366510391235,0.8474461436271667,0.8474461436271667,0.0,57.20153427124024,40.0,42577.52734375,0.0,619.0444946289062,1.0,280.9574584960937,283.8131103515625,295.4990539550781,298.3011169433594,293.1499938964844,293.1499938964844,281.25,39594.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831074595451355,1.0,0.0,0.0,3.557119369506836,3.557147026062012,8.442871717306843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.19580078125,0.0,1619.88134765625,1895.4371337890625,0.0,2758.451416015625,0.9160838723182678,1.0,0.0,3.0,1.0,0.0
18175020,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.913493037223816,0.2473661303520202,0.2221742570400238,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.930828332901001,0.2597641348838806,0.245618537068367,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.3423765897750854,0.2266386300325393,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8679179549217224,0.2132285088300705,0.201766237616539,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8004322052001953,0.1654855608940124,0.7443947196006775,285.04937744140625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3519592285156,285.0458984375,1.0,0.3596509993076324,1.0,1.0,0.0,1.0,-1.9646471738815308,1.9646440744400024,3.114602577625192e-06,1.5177526473999023,0.992486298084259,0.992486298084259,0.0,50.96322250366211,28.0,42183.15234375,0.0,604.5293579101562,1.0,281.2424011230469,283.9563293457031,295.4135131835937,298.1327209472656,293.1499938964844,293.1499938964844,280.95001220703125,31710.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227893114089966,1.0,0.0,0.0,3.721723794937134,3.721752166748047,9.242331771019964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.01806640625,0.0,1766.572265625,1895.4371337890625,0.0,2681.4296875,0.948086440563202,1.0,0.0,3.0,1.0,0.0
18175080,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.913493037223816,0.2473661303520202,0.2221742570400238,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.930828332901001,0.2597641348838806,0.245618537068367,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.3423765897750854,0.2266386300325393,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8679179549217224,0.2132285088300705,0.201766237616539,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8004322052001953,0.1654855608940124,0.7443947196006775,285.04937744140625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3519592285156,285.0458984375,1.0,0.3596509993076324,1.0,1.0,0.0,1.0,-1.9646471738815308,1.9646440744400024,3.114602577625192e-06,1.5177526473999023,0.992486298084259,0.992486298084259,0.0,50.96322250366211,28.0,42183.15234375,0.0,604.5293579101562,1.0,281.2424011230469,283.9563293457031,295.4135131835937,298.1327209472656,293.1499938964844,293.1499938964844,280.95001220703125,31710.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227893114089966,1.0,0.0,0.0,3.721723794937134,3.721752166748047,9.242331771019964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.01806640625,0.0,1766.572265625,1895.4371337890625,0.0,2681.4296875,0.948086440563202,1.0,0.0,3.0,1.0,0.0
18175140,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9694511294364928,0.2503248155117035,0.2248580753803253,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9842185378074646,0.2631750702857971,0.2487809360027313,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.3525322377681732,0.1949879974126815,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9188637733459472,0.2165800780057907,0.2048405110836029,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.843119740486145,0.1679910719394683,0.7549864053726196,284.8575744628906,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3634948730469,284.86212158203125,1.0,0.3518024086952209,1.0,1.0,0.0,1.0,-1.9546507596969604,1.954647660255432,3.081664090132108e-06,1.50873863697052,0.8425655961036682,0.8425655961036682,0.0,44.21541976928711,48.0,42420.92578125,0.0,573.218505859375,1.0,280.9574890136719,283.7702331542969,295.4475402832031,298.2564392089844,293.1499938964844,293.1499938964844,281.25,40477.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353714942932129,1.0,0.0,0.0,3.598568916320801,3.598597288131714,8.640780038149387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.5732421875,0.0,1676.83740234375,1895.4371337890625,0.0,2798.50341796875,0.9257582426071168,1.0,0.0,3.0,1.0,0.0
18175200,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9694511294364928,0.2503248155117035,0.2248580753803253,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9842185378074646,0.2631750702857971,0.2487809360027313,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.3525322377681732,0.1949879974126815,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9188637733459472,0.2165800780057907,0.2048405110836029,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.843119740486145,0.1679910719394683,0.7549864053726196,284.8575744628906,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3634948730469,284.86212158203125,1.0,0.3518024086952209,1.0,1.0,0.0,1.0,-1.9546507596969604,1.954647660255432,3.081664090132108e-06,1.50873863697052,0.8425655961036682,0.8425655961036682,0.0,44.21541976928711,48.0,42420.92578125,0.0,573.218505859375,1.0,280.9574890136719,283.7702331542969,295.4475402832031,298.2564392089844,293.1499938964844,293.1499938964844,281.25,40477.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353714942932129,1.0,0.0,0.0,3.598568916320801,3.598597288131714,8.640780038149387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.5732421875,0.0,1676.83740234375,1895.4371337890625,0.0,2798.50341796875,0.9257582426071168,1.0,0.0,3.0,1.0,0.0
18175260,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9844191074371338,0.2541734874248504,0.2279334366321563,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9974045753479004,0.2672279477119446,0.2522928118705749,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.998472273349762,0.3666356205940246,0.1871755421161651,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.937968611717224,0.2204702943563461,0.2082419693470001,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8575165867805481,0.170969545841217,0.7671517729759216,285.0379333496094,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4101867675781,285.0366516113281,1.0,0.3543124794960022,1.0,1.0,0.0,1.0,-1.971834659576416,1.971831560134888,3.13466466650425e-06,1.5217005014419556,0.982079267501831,0.982079267501831,0.0,43.31679153442383,68.0,42023.28515625,0.0,582.8548583984375,1.0,281.2427673339844,283.9411315917969,295.35107421875,298.0526428222656,293.1499938964844,293.1499938964844,280.95001220703125,32350.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236453533172607,1.0,0.0,0.0,3.7241885662078857,3.724216938018799,9.254578117179336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.48583984375,0.0,1774.6505126953125,1895.4371337890625,0.0,2689.37353515625,0.9491329193115234,1.0,0.0,3.0,1.0,0.0
18175320,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9844191074371338,0.2541734874248504,0.2279334366321563,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9974045753479004,0.2672279477119446,0.2522928118705749,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.998472273349762,0.3666356205940246,0.1871755421161651,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.937968611717224,0.2204702943563461,0.2082419693470001,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8575165867805481,0.170969545841217,0.7671517729759216,285.0379333496094,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4101867675781,285.0366516113281,1.0,0.3543124794960022,1.0,1.0,0.0,1.0,-1.971834659576416,1.971831560134888,3.13466466650425e-06,1.5217005014419556,0.982079267501831,0.982079267501831,0.0,43.31679153442383,68.0,42023.28515625,0.0,582.8548583984375,1.0,281.2427673339844,283.9411315917969,295.35107421875,298.0526428222656,293.1499938964844,293.1499938964844,280.95001220703125,32350.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236453533172607,1.0,0.0,0.0,3.7241885662078857,3.724216938018799,9.254578117179336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.48583984375,0.0,1774.6505126953125,1895.4371337890625,0.0,2689.37353515625,0.9491329193115234,1.0,0.0,3.0,1.0,0.0
18175380,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9682651162147522,0.2574732601642608,0.231215700507164,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9834768176078796,0.2709850370883941,0.2560952007770538,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.3746280670166015,0.2015983909368515,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.919715702533722,0.2241284549236297,0.2119277268648147,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8437495827674866,0.173866406083107,0.78107088804245,284.8984069824219,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4321594238281,284.9055480957031,1.0,0.3647125363349914,1.0,1.0,0.0,1.0,-2.0187883377075195,2.018785238265991,3.2836917398526566e-06,1.5582064390182495,0.8783219456672668,0.8783219456672668,0.0,47.06132888793945,88.0,43344.4296875,0.0,631.2320556640625,1.0,280.95660400390625,283.7854919433594,295.4082946777344,298.2426452636719,293.1499938964844,293.1499938964844,281.25,38384.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369309902191162,1.0,0.0,0.0,3.6553702354431152,3.655398845672608,8.915711759982514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.2431640625,0.0,1732.1680908203125,1895.4371337890625,0.0,2813.055419921875,0.937761664390564,1.0,0.0,3.0,1.0,0.0
18175440,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9682651162147522,0.2574732601642608,0.231215700507164,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9834768176078796,0.2709850370883941,0.2560952007770538,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.3746280670166015,0.2015983909368515,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.919715702533722,0.2241284549236297,0.2119277268648147,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8437495827674866,0.173866406083107,0.78107088804245,284.8984069824219,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4321594238281,284.9055480957031,1.0,0.3647125363349914,1.0,1.0,0.0,1.0,-2.0187883377075195,2.018785238265991,3.2836917398526566e-06,1.5582064390182495,0.8783219456672668,0.8783219456672668,0.0,47.06132888793945,88.0,43344.4296875,0.0,631.2320556640625,1.0,280.95660400390625,283.7854919433594,295.4082946777344,298.2426452636719,293.1499938964844,293.1499938964844,281.25,38384.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369309902191162,1.0,0.0,0.0,3.6553702354431152,3.655398845672608,8.915711759982514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.2431640625,0.0,1732.1680908203125,1895.4371337890625,0.0,2813.055419921875,0.937761664390564,1.0,0.0,3.0,1.0,0.0
