time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175500,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9495748281478882,0.2594103217124939,0.2328325659036636,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9667635560035706,0.2730615139007568,0.2579953074455261,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9990000128746032,0.3759877979755401,0.2147092819213867,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.901653289794922,0.2261166125535965,0.2137751430273056,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8296648263931274,0.175404816865921,0.7880326509475708,285.0668029785156,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.43194580078125,285.0816955566406,1.0,0.3722311854362488,1.0,1.0,0.0,1.0,-2.049330949783325,2.0493276119232178,3.3826736398623325e-06,1.5819579362869265,0.9985595345497132,0.9985595345497132,0.0,50.52085876464844,88.0,43132.38671875,0.0,667.4134521484375,1.0,281.2025756835937,283.9596862792969,295.3348999023437,298.0521545410156,293.1499938964844,293.1499938964844,281.25,33113.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317861557006836,1.0,0.0,0.0,3.721170902252197,3.7211995124816895,9.239586802323174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.2900390625,0.0,1776.5635986328125,1895.4371337890625,0.0,2765.079345703125,0.9511952996253968,1.0,0.0,3.0,1.0,0.0
18175560,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9280141592025756,0.2616588473320007,0.234870508313179,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9463178515434264,0.2753869593143463,0.2602282464504242,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9990000128746032,0.3759204447269439,0.2299987077713012,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8836248517036438,0.2283159047365188,0.2159043997526168,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.81452876329422,0.1770850419998169,0.7959505319595337,285.1204833984375,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4273986816406,285.1244506835937,1.0,0.3810600042343139,1.0,1.0,0.0,1.0,-2.084882974624634,2.0848796367645264,3.499905005810433e-06,1.6096051931381226,1.0,1.0,0.0,54.80438232421875,108.0,43701.03515625,0.0,711.72265625,1.0,281.2427978515625,283.9857177734375,295.3379211425781,298.1234741210937,293.1499938964844,293.1499938964844,280.95001220703125,32586.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316178321838379,1.0,0.0,0.0,3.803493022918701,3.8035225868225098,9.652916332925088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.736328125,0.0,1881.4390869140625,1895.4371337890625,0.0,2763.510986328125,0.967561662197113,1.0,0.0,3.0,1.0,0.0
18175620,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8794320225715637,0.2652646601200104,0.2387509047985077,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8950124382972717,0.2794459760189056,0.2646563649177551,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9898168444633484,0.3702555894851684,0.2606901824474334,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8418444395065308,0.2322127670049667,0.2201578170061111,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7749649286270142,0.179980382323265,0.8115952610969543,284.97637939453125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929443359375,284.97705078125,1.0,0.4013911783695221,1.0,1.0,0.0,1.0,-2.1568422317504883,2.1568386554718018,3.7450104173331056e-06,1.6662917137145996,0.9964980483055116,0.9964980483055116,0.0,67.04021453857422,126.0,45918.1484375,0.0,818.421142578125,1.0,280.9564819335937,283.7906799316406,295.4013977050781,298.3841247558594,293.1499938964844,293.1499938964844,280.6499938964844,34090.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515090346336365,1.0,0.0,0.0,3.875252723693848,3.8752832412719727,1.0020590934800566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.21826171875,0.0,1992.0374755859373,1895.4371337890625,0.0,2949.406982421875,0.9854348301887512,1.0,0.0,3.0,1.0,0.0
18175680,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8794320225715637,0.2652646601200104,0.2387509047985077,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8950124382972717,0.2794459760189056,0.2646563649177551,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9898168444633484,0.3702555894851684,0.2606901824474334,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8418444395065308,0.2322127670049667,0.2201578170061111,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7749649286270142,0.179980382323265,0.8115952610969543,284.97637939453125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929443359375,284.97705078125,1.0,0.4013911783695221,1.0,1.0,0.0,1.0,-2.1568422317504883,2.1568386554718018,3.7450104173331056e-06,1.6662917137145996,0.9964980483055116,0.9964980483055116,0.0,67.04021453857422,126.0,45918.1484375,0.0,818.421142578125,1.0,280.9564819335937,283.7906799316406,295.4013977050781,298.3841247558594,293.1499938964844,293.1499938964844,280.6499938964844,34090.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515090346336365,1.0,0.0,0.0,3.875252723693848,3.8752832412719727,1.0020590934800566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.21826171875,0.0,1992.0374755859373,1895.4371337890625,0.0,2949.406982421875,0.9854348301887512,1.0,0.0,3.0,1.0,0.0
18175740,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.825812041759491,0.2680558264255523,0.2420484572649002,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8394542336463928,0.2827697396278381,0.2686403393745422,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9163980484008788,0.3655130565166473,0.2571064829826355,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7914195656776428,0.2354108095169067,0.2240287959575653,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7288435697555542,0.1822441816329956,0.82575923204422,284.8565368652344,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834228515625,284.86334228515625,1.0,0.420695960521698,1.0,1.0,0.0,1.0,-2.181760311126709,2.1817562580108643,3.831207322946284e-06,1.6854625940322876,0.8670834898948669,0.8670834898948669,0.0,86.38703155517578,114.0,46765.44140625,0.0,913.7211303710938,1.0,280.6568298339844,283.6579895019531,295.3748779296875,298.4454345703125,293.1499938964844,293.1499938964844,280.95001220703125,40710.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692936301231384,1.0,0.0,0.0,3.716617345809937,3.716647148132324,9.216986995852494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.30712890625,0.0,1828.54248046875,1895.4371337890625,0.0,3116.18408203125,0.953621745109558,1.0,0.0,3.0,1.0,0.0
18175800,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.825812041759491,0.2680558264255523,0.2420484572649002,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8394542336463928,0.2827697396278381,0.2686403393745422,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9163980484008788,0.3655130565166473,0.2571064829826355,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7914195656776428,0.2354108095169067,0.2240287959575653,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7288435697555542,0.1822441816329956,0.82575923204422,284.8565368652344,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3834228515625,284.86334228515625,1.0,0.420695960521698,1.0,1.0,0.0,1.0,-2.181760311126709,2.1817562580108643,3.831207322946284e-06,1.6854625940322876,0.8670834898948669,0.8670834898948669,0.0,86.38703155517578,114.0,46765.44140625,0.0,913.7211303710938,1.0,280.6568298339844,283.6579895019531,295.3748779296875,298.4454345703125,293.1499938964844,293.1499938964844,280.95001220703125,40710.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692936301231384,1.0,0.0,0.0,3.716617345809937,3.716647148132324,9.216986995852494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.30712890625,0.0,1828.54248046875,1895.4371337890625,0.0,3116.18408203125,0.953621745109558,1.0,0.0,3.0,1.0,0.0
18175860,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8141413927078247,0.2722193002700805,0.2456568628549575,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8276588916778564,0.2870205342769623,0.2726276218891144,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.896435022354126,0.3659086525440216,0.256770372390747,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7797264456748962,0.2393534332513809,0.2277777045965194,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7188187837600708,0.18506620824337,0.8387673497200012,285.0533752441406,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3880920410156,285.0536193847656,1.0,0.4298605620861053,1.0,1.0,0.0,1.0,-2.210602045059204,2.21059799194336,3.9325518628174905e-06,1.7078065872192385,1.0,1.0,0.0,94.21095275878906,102.0,46506.7578125,0.0,971.2855834960938,1.0,280.9435119628906,283.84197998046875,295.27490234375,298.2482604980469,293.1499938964844,293.1499938964844,280.6499938964844,33106.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612362146377563,1.0,0.0,0.0,3.834584474563599,3.8346142768859854,9.81137532107823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.99755859375,0.0,1927.8333740234373,1895.4371337890625,0.0,3040.599609375,0.9752644300460817,1.0,0.0,3.0,1.0,0.0
18175920,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8141413927078247,0.2722193002700805,0.2456568628549575,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8276588916778564,0.2870205342769623,0.2726276218891144,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.896435022354126,0.3659086525440216,0.256770372390747,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7797264456748962,0.2393534332513809,0.2277777045965194,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7188187837600708,0.18506620824337,0.8387673497200012,285.0533752441406,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3880920410156,285.0536193847656,1.0,0.4298605620861053,1.0,1.0,0.0,1.0,-2.210602045059204,2.21059799194336,3.9325518628174905e-06,1.7078065872192385,1.0,1.0,0.0,94.21095275878906,102.0,46506.7578125,0.0,971.2855834960938,1.0,280.9435119628906,283.84197998046875,295.27490234375,298.2482604980469,293.1499938964844,293.1499938964844,280.6499938964844,33106.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612362146377563,1.0,0.0,0.0,3.834584474563599,3.8346142768859854,9.81137532107823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.99755859375,0.0,1927.8333740234373,1895.4371337890625,0.0,3040.599609375,0.9752644300460817,1.0,0.0,3.0,1.0,0.0
18175980,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8191625475883484,0.2758238613605499,0.2491063326597213,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8326937556266785,0.2909640073776245,0.2764907479286194,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8991557359695435,0.3671468794345855,0.2576391398906708,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.785382091999054,0.2430524975061416,0.2313857227563858,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7233866453170776,0.187761440873146,0.8512095212936401,284.8995361328125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3902587890625,284.90264892578125,1.0,0.4333768188953399,1.0,1.0,0.0,1.0,-2.239713191986084,2.23970913887024,4.036469363200013e-06,1.7304714918136597,0.911240577697754,0.911240577697754,0.0,94.39576721191406,90.0,47749.89453125,0.0,1001.3819580078124,1.0,280.6568298339844,283.6646423339844,295.3231506347656,298.43243408203125,293.1499938964844,293.1499938964844,280.3500061035156,37710.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746045231819153,1.0,0.0,0.0,3.7916412353515625,3.791671514511109,9.592853302820004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.90771484375,0.0,1905.302734375,1895.4371337890625,0.0,3165.998291015625,0.9684271216392516,1.0,0.0,3.0,1.0,0.0
18176040,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8191625475883484,0.2758238613605499,0.2491063326597213,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8326937556266785,0.2909640073776245,0.2764907479286194,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8991557359695435,0.3671468794345855,0.2576391398906708,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.785382091999054,0.2430524975061416,0.2313857227563858,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7233866453170776,0.187761440873146,0.8512095212936401,284.8995361328125,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3902587890625,284.90264892578125,1.0,0.4333768188953399,1.0,1.0,0.0,1.0,-2.239713191986084,2.23970913887024,4.036469363200013e-06,1.7304714918136597,0.911240577697754,0.911240577697754,0.0,94.39576721191406,90.0,47749.89453125,0.0,1001.3819580078124,1.0,280.6568298339844,283.6646423339844,295.3231506347656,298.43243408203125,293.1499938964844,293.1499938964844,280.3500061035156,37710.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746045231819153,1.0,0.0,0.0,3.7916412353515625,3.791671514511109,9.592853302820004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.90771484375,0.0,1905.302734375,1895.4371337890625,0.0,3165.998291015625,0.9684271216392516,1.0,0.0,3.0,1.0,0.0
18176100,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.8248897790908813,0.2774800658226013,0.2505522072315216,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8386148810386658,0.292820006608963,0.278193324804306,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.9047767519950868,0.367801159620285,0.2580340206623077,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.7917110919952393,0.2448006719350814,0.2329845130443573,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.7285257577896118,0.1890337765216827,0.856635570526123,284.8036193847656,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3901062011719,284.8013610839844,1.0,0.4336054921150207,1.0,1.0,0.0,1.0,-2.252408266067505,2.25240421295166,4.082192390342243e-06,1.7403284311294556,0.816978394985199,0.816978394985199,0.0,92.78445434570312,90.0,48453.21484375,0.0,1008.2251586914062,1.0,280.3973693847656,283.5472717285156,295.3418273925781,298.568115234375,293.1499938964844,293.1499938964844,280.3500061035156,42441.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828974962234497,1.0,0.0,0.0,3.676239013671875,3.676268815994263,9.017804245559092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.71923828125,0.0,1789.2674560546875,1895.4371337890625,0.0,3243.728271484375,0.942572295665741,1.0,0.0,3.0,1.0,0.0
18176160,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8326778411865234,0.279250830411911,0.2519233822822571,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8467882871627808,0.2947477698326111,0.2798210084438324,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9135293960571288,0.3686248064041137,0.2584208548069,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8002645969390869,0.246606171131134,0.2345120906829834,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.735468864440918,0.1903521865606308,0.8617700934410095,284.87811279296875,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.390625,284.8858947753906,1.0,0.433087021112442,1.0,1.0,0.0,1.0,-2.264476776123047,2.264472723007202,4.125874511373695e-06,1.7496771812438965,0.8279117345809937,0.8279117345809937,0.0,90.2838897705078,78.0,48254.5625,0.0,1011.0448608398438,1.0,280.3578491210937,283.6311340332031,295.3007202148437,298.45489501953125,293.1499938964844,293.1499938964844,280.6499938964844,42296.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846367001533508,1.0,0.0,0.0,3.5176477432250977,3.517675399780273,8.256538421846926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.44677734375,0.0,1592.336669921875,1895.4371337890625,0.0,3260.016845703125,0.910790741443634,1.0,0.0,3.0,1.0,0.0
18176220,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8593433499336243,0.2840723991394043,0.2556062638759613,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8746373057365417,0.2995854616165161,0.2837736904621124,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9458792805671692,0.3716608881950378,0.2600151896476745,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8265557885169983,0.2510624229907989,0.238143116235733,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7588763236999512,0.1937119662761688,0.8742311000823975,285.042724609375,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40313720703125,285.0414123535156,1.0,0.4307716786861419,1.0,1.0,0.0,1.0,-2.294887065887451,2.294882774353028,4.236916538502555e-06,1.7731654644012451,0.968392014503479,0.968392014503479,0.0,82.47288513183594,66.0,48242.421875,0.0,1012.2950439453124,1.0,280.6423645019531,283.7764892578125,295.2323608398437,298.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,32287.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744695782661438,1.0,0.0,0.0,3.6812782287597656,3.681306123733521,9.042542501447316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.20068359375,0.0,1719.125732421875,1895.4371337890625,0.0,3164.732666015625,0.939071774482727,1.0,0.0,3.0,1.0,0.0
18176280,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8593433499336243,0.2840723991394043,0.2556062638759613,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8746373057365417,0.2995854616165161,0.2837736904621124,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9458792805671692,0.3716608881950378,0.2600151896476745,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8265557885169983,0.2510624229907989,0.238143116235733,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7588763236999512,0.1937119662761688,0.8742311000823975,285.042724609375,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40313720703125,285.0414123535156,1.0,0.4307716786861419,1.0,1.0,0.0,1.0,-2.294887065887451,2.294882774353028,4.236916538502555e-06,1.7731654644012451,0.968392014503479,0.968392014503479,0.0,82.47288513183594,66.0,48242.421875,0.0,1012.2950439453124,1.0,280.6423645019531,283.7764892578125,295.2323608398437,298.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,32287.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744695782661438,1.0,0.0,0.0,3.6812782287597656,3.681306123733521,9.042542501447316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.20068359375,0.0,1719.125732421875,1895.4371337890625,0.0,3164.732666015625,0.939071774482727,1.0,0.0,3.0,1.0,0.0
18176340,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8997082710266113,0.2880964279174804,0.2590813934803009,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9171783328056335,0.303968608379364,0.2876785397529602,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.986579954624176,0.3739657402038574,0.2615111768245697,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8634973764419556,0.255154937505722,0.2417496740818023,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7947039604187012,0.1968549638986587,0.8869224190711975,284.9096069335937,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081420898437,284.9140930175781,1.0,0.4272981882095337,1.0,1.0,0.0,1.0,-2.325131893157959,2.325127601623535,4.349144091975177e-06,1.7966620922088623,0.8728876709938049,0.8728876709938049,0.0,73.1001205444336,54.0,49426.29296875,0.0,1007.0974731445312,1.0,280.35711669921875,283.623291015625,295.29638671875,298.5037841796875,293.1499938964844,293.1499938964844,280.6499938964844,38093.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869746327400208,1.0,0.0,0.0,3.61344575881958,3.613473892211914,8.712371482033632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.29150390625,0.0,1677.5767822265625,1895.4371337890625,0.0,3281.90380859375,0.9280557632446288,1.0,0.0,3.0,1.0,0.0
18176400,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8997082710266113,0.2880964279174804,0.2590813934803009,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9171783328056335,0.303968608379364,0.2876785397529602,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.986579954624176,0.3739657402038574,0.2615111768245697,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8634973764419556,0.255154937505722,0.2417496740818023,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7947039604187012,0.1968549638986587,0.8869224190711975,284.9096069335937,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4081420898437,284.9140930175781,1.0,0.4272981882095337,1.0,1.0,0.0,1.0,-2.325131893157959,2.325127601623535,4.349144091975177e-06,1.7966620922088623,0.8728876709938049,0.8728876709938049,0.0,73.1001205444336,54.0,49426.29296875,0.0,1007.0974731445312,1.0,280.35711669921875,283.623291015625,295.29638671875,298.5037841796875,293.1499938964844,293.1499938964844,280.6499938964844,38093.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869746327400208,1.0,0.0,0.0,3.61344575881958,3.613473892211914,8.712371482033632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.29150390625,0.0,1677.5767822265625,1895.4371337890625,0.0,3281.90380859375,0.9280557632446288,1.0,0.0,3.0,1.0,0.0
18176460,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.959331750869751,0.2921458184719085,0.2624866962432861,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9762825965881348,0.3083114922046661,0.2914814352989197,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.3809075951576233,0.2352832704782486,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.916863977909088,0.2593713998794555,0.2452467381954193,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8401659727096558,0.2000385224819183,0.899013876914978,285.03399658203125,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189147949219,285.0411376953125,1.0,0.4221105575561523,1.0,1.0,0.0,1.0,-2.3441054821014404,2.3441011905670166,4.42254940935527e-06,1.812623381614685,0.9980112314224244,0.9980112314224244,0.0,63.60470962524414,74.0,49153.1484375,0.0,979.5355224609376,1.0,280.6428527832031,283.751953125,295.23931884765625,298.36102294921875,293.1499938964844,293.1499938964844,280.3500061035156,32224.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801631927490234,1.0,0.0,0.0,3.770348072052002,3.770377159118652,9.485411851528623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.046875,0.0,1834.25146484375,1895.4371337890625,0.0,3218.110107421875,0.9595432877540588,1.0,0.0,3.0,1.0,0.0
18176520,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.959331750869751,0.2921458184719085,0.2624866962432861,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9762825965881348,0.3083114922046661,0.2914814352989197,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.3809075951576233,0.2352832704782486,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.916863977909088,0.2593713998794555,0.2452467381954193,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8401659727096558,0.2000385224819183,0.899013876914978,285.03399658203125,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4189147949219,285.0411376953125,1.0,0.4221105575561523,1.0,1.0,0.0,1.0,-2.3441054821014404,2.3441011905670166,4.42254940935527e-06,1.812623381614685,0.9980112314224244,0.9980112314224244,0.0,63.60470962524414,74.0,49153.1484375,0.0,979.5355224609376,1.0,280.6428527832031,283.751953125,295.23931884765625,298.36102294921875,293.1499938964844,293.1499938964844,280.3500061035156,32224.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801631927490234,1.0,0.0,0.0,3.770348072052002,3.770377159118652,9.485411851528623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.046875,0.0,1834.25146484375,1895.4371337890625,0.0,3218.110107421875,0.9595432877540588,1.0,0.0,3.0,1.0,0.0
18176580,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9539806246757508,0.2955992519855499,0.2656249701976776,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9716787934303284,0.3120729923248291,0.295167326927185,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.3879695236682892,0.2418659627437591,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9120894074440002,0.2626122832298279,0.2486609816551208,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8364055156707764,0.2023723572492599,0.9110565781593324,284.897216796875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41802978515625,284.9013977050781,1.0,0.4261560440063476,1.0,1.0,0.0,1.0,-2.355670213699341,2.355665683746338,4.463561708689667e-06,1.820131063461304,0.8936381340026855,0.8936381340026855,0.0,65.44439697265625,94.0,50202.2421875,0.0,1008.8726806640624,1.0,280.357421875,283.5857849121094,295.2956237792969,298.54998779296875,293.1499938964844,293.1499938964844,280.6499938964844,37916.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922720551490784,1.0,0.0,0.0,3.713216543197632,3.713245630264282,9.20012666938419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.87060546875,0.0,1802.8294677734373,1895.4371337890625,0.0,3331.448974609375,0.9505987763404846,1.0,0.0,3.0,1.0,0.0
18176640,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9539806246757508,0.2955992519855499,0.2656249701976776,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9716787934303284,0.3120729923248291,0.295167326927185,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.3879695236682892,0.2418659627437591,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9120894074440002,0.2626122832298279,0.2486609816551208,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8364055156707764,0.2023723572492599,0.9110565781593324,284.897216796875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41802978515625,284.9013977050781,1.0,0.4261560440063476,1.0,1.0,0.0,1.0,-2.355670213699341,2.355665683746338,4.463561708689667e-06,1.820131063461304,0.8936381340026855,0.8936381340026855,0.0,65.44439697265625,94.0,50202.2421875,0.0,1008.8726806640624,1.0,280.357421875,283.5857849121094,295.2956237792969,298.54998779296875,293.1499938964844,293.1499938964844,280.6499938964844,37916.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922720551490784,1.0,0.0,0.0,3.713216543197632,3.713245630264282,9.20012666938419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.87060546875,0.0,1802.8294677734373,1895.4371337890625,0.0,3331.448974609375,0.9505987763404846,1.0,0.0,3.0,1.0,0.0
18176700,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.945870578289032,0.2975281774997711,0.2672149837017059,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9642598032951356,0.3140140771865845,0.2969211935997009,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9990000128746032,0.3902207612991333,0.2490163743495941,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9045286178588868,0.2643220424652099,0.2502253353595733,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8303276896476746,0.2035463899374008,0.9162996411323548,285.0537414550781,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4190368652344,285.06402587890625,1.0,0.4310593008995056,1.0,1.0,0.0,1.0,-2.376450777053833,2.37644624710083,4.542303031485062e-06,1.8360974788665767,1.0,1.0,0.0,67.80843353271484,94.0,49798.3359375,0.0,1040.7200927734375,1.0,280.6039733886719,283.7506103515625,295.2355041503906,298.3578186035156,293.1499938964844,293.1499938964844,280.6499938964844,33451.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886774480342865,1.0,0.0,0.0,3.768711805343628,3.7687411308288574,9.47718092447758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.10595703125,0.0,1841.5572509765625,1895.4371337890625,0.0,3280.030517578125,0.9621669054031372,1.0,0.0,3.0,1.0,0.0
18176760,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9341393113136292,0.2997040748596191,0.2691894471645355,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.9530860185623168,0.3161467611789703,0.2989695370197296,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9990000128746032,0.3912451863288879,0.2591846585273742,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8943700790405273,0.2661909759044647,0.2520375549793243,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.821740984916687,0.2048272788524627,0.9223624467849731,285.0941162109375,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.41998291015625,285.09698486328125,1.0,0.4374598264694214,1.0,1.0,0.0,1.0,-2.402951240539551,2.4029464721679688,4.643851752916817e-06,1.8565081357955933,1.0,1.0,0.0,71.17308807373047,112.0,50259.51953125,0.0,1083.5244140625,1.0,280.6434020996094,283.77215576171875,295.2476806640625,298.43243408203125,293.1499938964844,293.1499938964844,280.3500061035156,33161.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857046961784363,1.0,0.0,0.0,3.836115598678589,3.836145401000977,9.819211754802382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.29931640625,0.0,1930.3690185546875,1895.4371337890625,0.0,3270.01611328125,0.9755999445915222,1.0,0.0,3.0,1.0,0.0
18176820,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8925705552101135,0.3028415143489837,0.2727584540843963,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.909214437007904,0.3195458948612213,0.3028707802295685,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9772332906723022,0.388430118560791,0.2727233171463012,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.858024001121521,0.2691625356674194,0.2555092871189117,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7884520292282104,0.2067224085330963,0.9339004755020142,284.9380187988281,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40972900390625,284.938232421875,1.0,0.4521117210388183,1.0,1.0,0.0,1.0,-2.445094585418701,2.445089817047119,4.808530320588034e-06,1.88938057422638,0.9651920795440674,0.9651920795440674,0.0,82.87294006347656,130.0,52140.71484375,0.0,1180.4168701171875,1.0,280.35504150390625,283.5744323730469,295.32373046875,298.69140625,293.1499938964844,293.1499938964844,280.04998779296875,35356.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010488986968994,1.0,0.0,0.0,3.871472120285034,3.8715028762817374,1.0001049304264598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.4541015625,0.0,1996.7838134765625,1895.4371337890625,0.0,3413.35986328125,0.985289454460144,1.0,0.0,3.0,1.0,0.0
18176880,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8925705552101135,0.3028415143489837,0.2727584540843963,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.909214437007904,0.3195458948612213,0.3028707802295685,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9772332906723022,0.388430118560791,0.2727233171463012,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.858024001121521,0.2691625356674194,0.2555092871189117,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.7884520292282104,0.2067224085330963,0.9339004755020142,284.9380187988281,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.40972900390625,284.938232421875,1.0,0.4521117210388183,1.0,1.0,0.0,1.0,-2.445094585418701,2.445089817047119,4.808530320588034e-06,1.88938057422638,0.9651920795440674,0.9651920795440674,0.0,82.87294006347656,130.0,52140.71484375,0.0,1180.4168701171875,1.0,280.35504150390625,283.5744323730469,295.32373046875,298.69140625,293.1499938964844,293.1499938964844,280.04998779296875,35356.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010488986968994,1.0,0.0,0.0,3.871472120285034,3.8715028762817374,1.0001049304264598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.4541015625,0.0,1996.7838134765625,1895.4371337890625,0.0,3413.35986328125,0.985289454460144,1.0,0.0,3.0,1.0,0.0
18176940,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8496567010879517,0.3050833642482757,0.2754292488098144,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8647260665893555,0.3221525549888611,0.3060438632965088,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9218612909317015,0.3864657580852508,0.2713955342769623,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8193230032920837,0.2713817954063415,0.2583247423171997,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7504672408103943,0.207850381731987,0.942486047744751,284.8704528808594,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39337158203125,284.8768310546875,1.0,0.4670913517475128,1.0,1.0,0.0,1.0,-2.465378761291504,2.4653737545013428,4.888710918748984e-06,1.905130386352539,0.8609296083450317,0.8609296083450317,0.0,99.4805679321289,133.0,52888.3671875,0.0,1273.4776611328125,1.0,280.05670166015625,283.4921875,295.31903076171875,298.7553100585937,293.1499938964844,293.1499938964844,280.3500061035156,40978.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131371974945068,1.0,0.0,0.0,3.673482656478882,3.6735119819641113,9.004286312119802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.2587890625,0.0,1774.7061767578125,1895.4371337890625,0.0,3525.6953125,0.9446037411689758,1.0,0.0,3.0,1.0,0.0
18177000,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8496567010879517,0.3050833642482757,0.2754292488098144,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8647260665893555,0.3221525549888611,0.3060438632965088,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9218612909317015,0.3864657580852508,0.2713955342769623,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8193230032920837,0.2713817954063415,0.2583247423171997,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7504672408103943,0.207850381731987,0.942486047744751,284.8704528808594,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39337158203125,284.8768310546875,1.0,0.4670913517475128,1.0,1.0,0.0,1.0,-2.465378761291504,2.4653737545013428,4.888710918748984e-06,1.905130386352539,0.8609296083450317,0.8609296083450317,0.0,99.4805679321289,133.0,52888.3671875,0.0,1273.4776611328125,1.0,280.05670166015625,283.4921875,295.31903076171875,298.7553100585937,293.1499938964844,293.1499938964844,280.3500061035156,40978.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131371974945068,1.0,0.0,0.0,3.673482656478882,3.6735119819641113,9.004286312119802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.2587890625,0.0,1774.7061767578125,1895.4371337890625,0.0,3525.6953125,0.9446037411689758,1.0,0.0,3.0,1.0,0.0
18177060,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8311989307403564,0.3086409568786621,0.2786835432052612,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8452043533325195,0.3256471455097198,0.3094968795776367,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8956616520881653,0.3874697089195251,0.2719429731369018,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8006687164306641,0.274315744638443,0.2612935304641723,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7336028814315796,0.2094698697328567,0.9509204030036926,285.0426025390625,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3916931152344,285.0418395996094,1.0,0.4777391254901886,1.0,1.0,0.0,1.0,-2.487789392471313,2.4877843856811523,4.977685421181377e-06,1.9223217964172363,1.0,1.0,0.0,110.66788482666016,121.0,52717.0703125,0.0,1348.3011474609375,1.0,280.34344482421875,283.65386962890625,295.26434326171875,298.6072692871094,293.1499938964844,293.1499938964844,280.04998779296875,32805.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041845202445984,1.0,0.0,0.0,3.807406663894653,3.807436227798462,9.67279106589558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.63427734375,0.0,1888.4324951171875,1895.4371337890625,0.0,3442.557861328125,0.9688106775283812,1.0,0.0,3.0,1.0,0.0
18177120,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8311989307403564,0.3086409568786621,0.2786835432052612,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8452043533325195,0.3256471455097198,0.3094968795776367,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8956616520881653,0.3874697089195251,0.2719429731369018,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8006687164306641,0.274315744638443,0.2612935304641723,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7336028814315796,0.2094698697328567,0.9509204030036926,285.0426025390625,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3916931152344,285.0418395996094,1.0,0.4777391254901886,1.0,1.0,0.0,1.0,-2.487789392471313,2.4877843856811523,4.977685421181377e-06,1.9223217964172363,1.0,1.0,0.0,110.66788482666016,121.0,52717.0703125,0.0,1348.3011474609375,1.0,280.34344482421875,283.65386962890625,295.26434326171875,298.6072692871094,293.1499938964844,293.1499938964844,280.04998779296875,32805.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041845202445984,1.0,0.0,0.0,3.807406663894653,3.807436227798462,9.67279106589558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.63427734375,0.0,1888.4324951171875,1895.4371337890625,0.0,3442.557861328125,0.9688106775283812,1.0,0.0,3.0,1.0,0.0
18177180,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8296746015548706,0.3103067278861999,0.2805139124393463,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8435562252998352,0.3274441659450531,0.3114570379257202,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8924415707588196,0.3879373073577881,0.2724778056144714,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7989895343780518,0.2758212089538574,0.2629525363445282,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7318575978279114,0.2102643847465515,0.9554269909858704,284.8913269042969,284.95001220703125,297.3959655761719,292.2939147949219,297.394775390625,297.38787841796875,284.8878173828125,1.0,0.480503648519516,1.0,1.0,0.0,1.0,-2.500401258468628,2.500396251678467,5.028360646974761e-06,1.9321212768554688,0.9093825817108154,0.9093825817108154,0.0,112.84358215332033,121.0,53899.0,0.0,1373.4130859375,1.0,280.081787109375,283.4781188964844,295.3388977050781,298.8484802246094,293.1499938964844,293.1499938964844,280.04998779296875,36556.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91294127702713,1.0,0.0,0.0,3.7988998889923096,3.798929929733277,9.629616215534045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.345703125,0.0,1906.1602783203125,1895.4371337890625,0.0,3523.879638671875,0.9679687023162842,1.0,0.0,3.0,1.0,0.0
18177240,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8304338455200195,0.3112732768058777,0.2814067900180816,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8444002866744995,0.3285307288169861,0.3125123381614685,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8925303816795349,0.3881317973136902,0.2726207375526428,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7998415231704712,0.2767212688922882,0.2638328969478607,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7322960495948792,0.2106972932815551,0.9575098752975464,284.90020751953125,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.383544921875,284.90380859375,1.0,0.4813190400600433,1.0,1.0,0.0,1.0,-2.506476163864136,2.5064711570739746,5.052813321526628e-06,1.9368153810501096,0.8996601700782776,0.8996601700782776,0.0,113.07869720458984,109.0,53909.51953125,0.0,1382.1199951171875,1.0,280.0562438964844,283.4911193847656,295.335693359375,298.81890869140625,293.1499938964844,293.1499938964844,280.3500061035156,38011.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154801964759828,1.0,0.0,0.0,3.7478418350219727,3.74787163734436,9.372507747684722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.921875,0.0,1849.0072021484373,1895.4371337890625,0.0,3547.389892578125,0.9586820006370544,1.0,0.0,3.0,1.0,0.0
18177300,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8339082598686218,0.3129063844680786,0.2825764417648315,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.848037600517273,0.3301651775836944,0.3138264715671539,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8956576585769653,0.3888189494609833,0.2728713452816009,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8035079836845398,0.2780735492706299,0.2649127244949341,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7349730134010315,0.2114161550998687,0.9599613547325134,285.0478515625,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3822631835937,285.0555419921875,1.0,0.4814134538173675,1.0,1.0,0.0,1.0,-2.51400113105774,2.513996124267578,5.083024916530121e-06,1.9425474405288696,1.0,1.0,0.0,112.01378631591795,109.0,53303.12109375,0.0,1387.1488037109375,1.0,280.3045654296875,283.64971923828125,295.2825012207031,298.6239013671875,293.1499938964844,293.1499938964844,280.3500061035156,33778.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098259210586548,1.0,0.0,0.0,3.797128438949585,3.7971580028533936,9.620638365959169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.64990234375,0.0,1882.134521484375,1895.4371337890625,0.0,3494.988037109375,0.9688621759414672,1.0,0.0,3.0,1.0,0.0
