time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177360,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8398444652557373,0.3148204684257507,0.2841299176216125,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.854137122631073,0.3320052325725555,0.3154101371765136,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9015722274780272,0.3897741138935089,0.2734156847000122,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8095129728317261,0.279590904712677,0.2662076950073242,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7396684885025024,0.2122795134782791,0.9631933569908142,285.0516052246094,284.95001220703125,297.4707336425781,292.31451416015625,297.4591064453125,297.3840637207031,285.0421447753906,1.0,0.4807568788528442,0.8947374820709229,0.8947374820709229,0.2000000029802322,1.0,-2.52384614944458,2.19504976272583,0.32879638671875,1.6228207349777222,1.0,1.0,0.0,109.77399444580078,97.0,52464.09765625,0.0,1388.7049560546875,1.0,280.3435363769531,283.6125183105469,295.2963562011719,298.6788635253906,293.1499938964844,293.1499938964844,280.04998779296875,33518.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080337285995485,1.0,0.0,0.0,3.85651421546936,3.856544494628906,9.923918469212367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.365234375,0.0,1961.3582763671875,1895.4371337890625,0.0,3478.34716796875,0.9806354641914368,1.0,0.0,3.0,1.0,0.0
18177420,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8546115159988403,0.3168928921222687,0.2861968278884887,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.8697134852409363,0.3343857228755951,0.3177702128887176,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.9176145792007446,0.389926552772522,0.2736939787864685,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8235893249511719,0.2814699709415436,0.2680625319480896,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7517457604408264,0.2131110280752182,0.9670066833496094,284.77899169921875,284.95001220703125,297.5242004394531,292.33135986328125,297.44793701171875,297.3710632324219,284.7860107421875,1.0,0.4774259030818939,0.6842124462127686,0.6842124462127686,0.6000000238418579,1.0,-2.5363245010375977,1.268812894821167,1.2675114870071411,0.6961004137992859,0.7760064601898193,0.7760064601898193,0.0,103.72331237792967,85.0,47890.921875,0.0,1375.6591796875,1.0,280.0571594238281,283.328369140625,295.29266357421875,298.5215759277344,293.1499938964844,293.1499938964844,280.3500061035156,48054.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061020612716676,1.0,0.0,0.0,3.4885380268096924,3.488566398620605,8.12045186648902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.876953125,0.0,1599.2919921875,1895.4371337890625,0.0,3460.394775390625,0.9067209362983704,1.0,0.0,3.0,1.0,0.0
18177480,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.8546115159988403,0.3168928921222687,0.2861968278884887,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.8697134852409363,0.3343857228755951,0.3177702128887176,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.9176145792007446,0.389926552772522,0.2736939787864685,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8235893249511719,0.2814699709415436,0.2680625319480896,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7517457604408264,0.2131110280752182,0.9670066833496094,284.77899169921875,284.95001220703125,297.5242004394531,292.33135986328125,297.44793701171875,297.3710632324219,284.7860107421875,1.0,0.4774259030818939,0.6842124462127686,0.6842124462127686,0.6000000238418579,1.0,-2.5363245010375977,1.268812894821167,1.2675114870071411,0.6961004137992859,0.7760064601898193,0.7760064601898193,0.0,103.72331237792967,85.0,47890.921875,0.0,1375.6591796875,1.0,280.0571594238281,283.328369140625,295.29266357421875,298.5215759277344,293.1499938964844,293.1499938964844,280.3500061035156,48054.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061020612716676,1.0,0.0,0.0,3.4885380268096924,3.488566398620605,8.12045186648902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.876953125,0.0,1599.2919921875,1895.4371337890625,0.0,3460.394775390625,0.9067209362983704,1.0,0.0,3.0,1.0,0.0
18177540,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8805717825889587,0.3202317357063293,0.288437932729721,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.896537184715271,0.3375709354877472,0.3201018571853637,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9474498629570008,0.3912265300750732,0.2740306258201599,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8467072248458862,0.283977210521698,0.2698091864585876,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7731644511222839,0.2143948972225189,0.9700800776481628,284.924560546875,284.95001220703125,297.57794189453125,292.3498229980469,297.4427795410156,297.3697204589844,284.92529296875,1.0,0.4725449979305267,0.4736874401569366,0.4736874401569366,1.0,1.0,-2.548002004623413,0.8889565467834473,1.6590455770492554,0.3138490915298462,0.8338979482650757,0.8338979482650757,0.0,94.71818542480467,73.0,45064.74609375,0.0,1351.9771728515625,1.0,280.34033203125,283.469482421875,295.2046203613281,298.123779296875,293.1499938964844,293.1499938964844,280.6499938964844,38264.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711010813713074,1.0,0.0,0.0,3.4400131702423096,3.4400393962860107,7.89611590334971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.8310546875,0.0,1473.80126953125,1895.4371337890625,0.0,3133.13916015625,0.888103187084198,1.0,0.0,3.0,1.0,0.0
18177600,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8805717825889587,0.3202317357063293,0.288437932729721,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.896537184715271,0.3375709354877472,0.3201018571853637,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9474498629570008,0.3912265300750732,0.2740306258201599,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8467072248458862,0.283977210521698,0.2698091864585876,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7731644511222839,0.2143948972225189,0.9700800776481628,284.924560546875,284.95001220703125,297.57794189453125,292.3498229980469,297.4427795410156,297.3697204589844,284.92529296875,1.0,0.4725449979305267,0.4736874401569366,0.4736874401569366,1.0,1.0,-2.548002004623413,0.8889565467834473,1.6590455770492554,0.3138490915298462,0.8338979482650757,0.8338979482650757,0.0,94.71818542480467,73.0,45064.74609375,0.0,1351.9771728515625,1.0,280.34033203125,283.469482421875,295.2046203613281,298.123779296875,293.1499938964844,293.1499938964844,280.6499938964844,38264.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711010813713074,1.0,0.0,0.0,3.4400131702423096,3.4400393962860107,7.89611590334971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.8310546875,0.0,1473.80126953125,1895.4371337890625,0.0,3133.13916015625,0.888103187084198,1.0,0.0,3.0,1.0,0.0
18177660,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9231188893318176,0.324271410703659,0.2915003299713135,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9416362643241882,0.3413869440555572,0.3231169581413269,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9871737360954284,0.3932828605175018,0.2750181257724762,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8841772079467773,0.2870259582996368,0.2721223831176758,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8075518012046814,0.2161611318588256,0.9753758311271667,285.0551147460937,284.95001220703125,297.6319885253906,292.3697814941406,297.4691772460937,297.3758239746094,285.0540466308594,1.0,0.4671288430690765,0.5067622065544128,0.5067622065544128,1.0,1.0,-2.5656304359436035,0.9390982389450072,1.6265320777893066,0.3597948551177978,0.9671313762664796,0.9671313762664796,0.0,83.97936248779297,61.0,44850.92578125,0.0,1327.379638671875,1.0,280.64031982421875,283.607177734375,295.2593688964844,298.087646484375,293.1499938964844,293.1499938964844,280.3500061035156,31277.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446649312973022,1.0,0.0,0.0,3.6150383949279785,3.615065336227417,8.720052733224293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.98486328125,0.0,1629.036376953125,1895.4371337890625,0.0,2885.329345703125,0.9231471419334412,1.0,0.0,3.0,1.0,0.0
18177720,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9231188893318176,0.324271410703659,0.2915003299713135,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9416362643241882,0.3413869440555572,0.3231169581413269,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9871737360954284,0.3932828605175018,0.2750181257724762,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8841772079467773,0.2870259582996368,0.2721223831176758,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8075518012046814,0.2161611318588256,0.9753758311271667,285.0551147460937,284.95001220703125,297.6319885253906,292.3697814941406,297.4691772460937,297.3758239746094,285.0540466308594,1.0,0.4671288430690765,0.5067622065544128,0.5067622065544128,1.0,1.0,-2.5656304359436035,0.9390982389450072,1.6265320777893066,0.3597948551177978,0.9671313762664796,0.9671313762664796,0.0,83.97936248779297,61.0,44850.92578125,0.0,1327.379638671875,1.0,280.64031982421875,283.607177734375,295.2593688964844,298.087646484375,293.1499938964844,293.1499938964844,280.3500061035156,31277.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446649312973022,1.0,0.0,0.0,3.6150383949279785,3.615065336227417,8.720052733224293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.98486328125,0.0,1629.036376953125,1895.4371337890625,0.0,2885.329345703125,0.9231471419334412,1.0,0.0,3.0,1.0,0.0
18177780,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9851155281066896,0.327069342136383,0.293891966342926,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.998292088508606,0.3443934619426727,0.325692743062973,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.3965934216976166,0.2423068434000015,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9461989402770996,0.289350688457489,0.2740621566772461,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8554580807685852,0.2174181044101715,0.97945374250412,284.8965148925781,284.95001220703125,297.6863708496094,292.3910522460937,297.4931030273437,297.3727111816406,284.903076171875,1.0,0.4610196352005005,0.5398369431495667,0.5398369431495667,1.0,1.0,-2.5849103927612305,0.9982600808143616,1.586650252342224,0.4077599346637726,0.8562095165252686,0.8562095165252686,0.0,72.08207702636719,81.0,45992.16015625,0.0,1276.568603515625,1.0,280.3575439453125,283.44146728515625,295.4117126464844,298.3914489746094,293.1499938964844,293.1499938964844,280.6499938964844,38448.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541303277015686,1.0,0.0,0.0,3.552667617797852,3.552695035934448,8.42175154502911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.3193359375,0.0,1606.1785888671875,1895.4371337890625,0.0,2973.970458984375,0.913950502872467,1.0,0.0,3.0,1.0,0.0
18177840,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9851155281066896,0.327069342136383,0.293891966342926,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.998292088508606,0.3443934619426727,0.325692743062973,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.3965934216976166,0.2423068434000015,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9461989402770996,0.289350688457489,0.2740621566772461,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8554580807685852,0.2174181044101715,0.97945374250412,284.8965148925781,284.95001220703125,297.6863708496094,292.3910522460937,297.4931030273437,297.3727111816406,284.903076171875,1.0,0.4610196352005005,0.5398369431495667,0.5398369431495667,1.0,1.0,-2.5849103927612305,0.9982600808143616,1.586650252342224,0.4077599346637726,0.8562095165252686,0.8562095165252686,0.0,72.08207702636719,81.0,45992.16015625,0.0,1276.568603515625,1.0,280.3575439453125,283.44146728515625,295.4117126464844,298.3914489746094,293.1499938964844,293.1499938964844,280.6499938964844,38448.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541303277015686,1.0,0.0,0.0,3.552667617797852,3.552695035934448,8.42175154502911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.3193359375,0.0,1606.1785888671875,1895.4371337890625,0.0,2973.970458984375,0.913950502872467,1.0,0.0,3.0,1.0,0.0
18177900,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9713488817214966,0.3287184238433838,0.2952619791030884,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9863373041152954,0.3460018336772918,0.3271995186805725,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.4000255763530731,0.2550476789474487,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9292958378791808,0.2906009554862976,0.2752395570278168,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8423749208450317,0.2180750966072082,0.9826674461364746,285.0277099609375,284.95001220703125,297.71368408203125,292.40216064453125,297.5074462890625,297.3739929199219,285.0345764160156,1.0,0.4606513082981109,0.5563743114471436,0.5563743114471436,1.0,1.0,-2.563514232635498,1.010029911994934,1.5534842014312744,0.4308339655399322,0.9477124214172364,0.9477124214172364,0.0,74.75547790527344,81.0,45301.62109375,0.0,1284.1361083984375,1.0,280.5984191894531,283.5838928222656,295.3683166503906,298.2198486328125,293.1499938964844,293.1499938964844,280.6499938964844,33532.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478451371192932,1.0,0.0,0.0,3.613052368164064,3.61307954788208,8.710474617146247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.03076171875,0.0,1643.3060302734375,1895.4371337890625,0.0,2915.092041015625,0.9260762333869934,1.0,0.0,3.0,1.0,0.0
18177960,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9710577130317688,0.3306203186511993,0.2969242334365845,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.9859670996665956,0.3478432297706604,0.3289049565792084,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.4033552706241607,0.2567223906517029,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9286697506904602,0.2920449376106262,0.276568055152893,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8415969014167786,0.2188940495252609,0.9862348437309264,285.0389709472656,284.95001220703125,297.7410888671875,292.4135437011719,297.5214233398437,297.37896728515625,285.0378112792969,1.0,0.4631291627883911,0.5548604130744934,0.5548604130744934,1.0,1.0,-2.575498104095459,1.0148845911026,1.5606133937835691,0.4328740537166595,0.9851779341697692,0.9851779341697692,0.0,75.57255554199219,99.0,45615.46875,0.0,1302.74560546875,1.0,280.6418762207031,283.5820617675781,295.3900451660156,298.2947692871094,293.1499938964844,293.1499938964844,280.3500061035156,31949.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456471562385559,1.0,0.0,0.0,3.7102749347686768,3.7103030681610094,9.185557132695976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.01025390625,0.0,1753.6209716796875,1895.4371337890625,0.0,2894.51953125,0.9456928372383118,1.0,0.0,3.0,1.0,0.0
18178020,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.954683005809784,0.3332351744174957,0.2997183501720428,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9713143706321716,0.3507002592086792,0.3319858610630035,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.4055556654930115,0.2723536193370819,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9108339548110962,0.2942088544368744,0.2789738774299621,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.827837347984314,0.2199478894472122,0.992529273033142,284.9013061523437,284.95001220703125,297.79620361328125,292.43707275390625,297.5389709472656,297.37274169921875,284.90533447265625,1.0,0.4721816778182983,0.5518326163291931,0.5518326163291931,1.0,1.0,-2.611780166625977,1.0270017385482788,1.5847784280776978,0.4366113245487213,0.8824700117111206,0.8824700117111206,0.0,80.84427642822266,117.0,46938.1484375,0.0,1372.606201171875,1.0,280.35662841796875,283.4224548339844,295.4828796386719,298.5314636230469,293.1499938964844,293.1499938964844,280.6499938964844,37859.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591468930244446,1.0,0.0,0.0,3.655140161514282,3.6551687717437744,8.91459023932839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.51953125,0.0,1727.9439697265625,1895.4371337890625,0.0,3021.00390625,0.9372438192367554,1.0,0.0,3.0,1.0,0.0
18178080,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.954683005809784,0.3332351744174957,0.2997183501720428,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9713143706321716,0.3507002592086792,0.3319858610630035,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.4055556654930115,0.2723536193370819,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9108339548110962,0.2942088544368744,0.2789738774299621,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.827837347984314,0.2199478894472122,0.992529273033142,284.9013061523437,284.95001220703125,297.79620361328125,292.43707275390625,297.5389709472656,297.37274169921875,284.90533447265625,1.0,0.4721816778182983,0.5518326163291931,0.5518326163291931,1.0,1.0,-2.611780166625977,1.0270017385482788,1.5847784280776978,0.4366113245487213,0.8824700117111206,0.8824700117111206,0.0,80.84427642822266,117.0,46938.1484375,0.0,1372.606201171875,1.0,280.35662841796875,283.4224548339844,295.4828796386719,298.5314636230469,293.1499938964844,293.1499938964844,280.6499938964844,37859.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591468930244446,1.0,0.0,0.0,3.655140161514282,3.6551687717437744,8.91459023932839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.51953125,0.0,1727.9439697265625,1895.4371337890625,0.0,3021.00390625,0.9372438192367554,1.0,0.0,3.0,1.0,0.0
18178140,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9141860008239746,0.3366965651512146,0.3029183149337768,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9321054816246032,0.3541188240051269,0.3353925049304962,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.977061688899994,0.4033836722373962,0.2829112112522125,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8754094839096069,0.2967971265316009,0.2816441357135772,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7968645095825195,0.2212721854448318,0.9997895956039428,285.0685729980469,284.95001220703125,297.8517150878906,292.46148681640625,297.5577087402344,297.3682556152344,285.068359375,1.0,0.4846409559249878,0.5488048195838928,0.5488048195838928,1.0,1.0,-2.6439425945281982,1.0370945930480957,1.6068480014801023,0.439736008644104,1.0,1.0,0.0,92.2138671875,135.0,46798.2109375,0.0,1466.4652099609375,1.0,280.64312744140625,283.5861511230469,295.4488525390625,298.4284362792969,293.1499938964844,293.1499938964844,280.3500061035156,32536.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524693250656128,1.0,0.0,0.0,3.800826072692871,3.8008553981781006,9.639384188631084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.36669921875,0.0,1877.4442138671875,1895.4371337890625,0.0,2958.404052734375,0.9668164253234864,1.0,0.0,3.0,1.0,0.0
18178200,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9141860008239746,0.3366965651512146,0.3029183149337768,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9321054816246032,0.3541188240051269,0.3353925049304962,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.977061688899994,0.4033836722373962,0.2829112112522125,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8754094839096069,0.2967971265316009,0.2816441357135772,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7968645095825195,0.2212721854448318,0.9997895956039428,285.0685729980469,284.95001220703125,297.8517150878906,292.46148681640625,297.5577087402344,297.3682556152344,285.068359375,1.0,0.4846409559249878,0.5488048195838928,0.5488048195838928,1.0,1.0,-2.6439425945281982,1.0370945930480957,1.6068480014801023,0.439736008644104,1.0,1.0,0.0,92.2138671875,135.0,46798.2109375,0.0,1466.4652099609375,1.0,280.64312744140625,283.5861511230469,295.4488525390625,298.4284362792969,293.1499938964844,293.1499938964844,280.3500061035156,32536.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524693250656128,1.0,0.0,0.0,3.800826072692871,3.8008553981781006,9.639384188631084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.36669921875,0.0,1877.4442138671875,1895.4371337890625,0.0,2958.404052734375,0.9668164253234864,1.0,0.0,3.0,1.0,0.0
18178260,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8738771080970764,0.338986873626709,0.3059072196483612,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8889685869216919,0.3567436337471008,0.3387446105480194,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9288227558135986,0.4019752442836761,0.2822359502315521,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8389341235160828,0.2986807823181152,0.2842680513858795,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7618695497512817,0.2220135033130645,1.0069369077682495,284.9007568359375,284.95001220703125,297.9076538085937,292.48663330078125,297.5733642578125,297.3583984375,284.9026184082031,1.0,0.4980121850967407,0.5472203493118286,0.5472203493118286,1.0,1.0,-2.662912607192993,1.0432323217391968,1.6196802854537964,0.4414292275905609,0.9158434867858888,0.9158434867858888,0.0,107.86167907714844,153.0,48150.54296875,0.0,1563.0791015625,1.0,280.3559265136719,283.39617919921875,295.5369873046875,298.6661071777344,293.1499938964844,293.1499938964844,280.04998779296875,37050.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667647242546082,1.0,0.0,0.0,3.7833847999572754,3.783414840698242,9.551121138429153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1005859375,0.0,1889.036865234375,1895.4371337890625,0.0,3092.460693359375,0.9659761190414428,1.0,0.0,3.0,1.0,0.0
18178320,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8738771080970764,0.338986873626709,0.3059072196483612,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8889685869216919,0.3567436337471008,0.3387446105480194,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9288227558135986,0.4019752442836761,0.2822359502315521,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8389341235160828,0.2986807823181152,0.2842680513858795,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7618695497512817,0.2220135033130645,1.0069369077682495,284.9007568359375,284.95001220703125,297.9076538085937,292.48663330078125,297.5733642578125,297.3583984375,284.9026184082031,1.0,0.4980121850967407,0.5472203493118286,0.5472203493118286,1.0,1.0,-2.662912607192993,1.0432323217391968,1.6196802854537964,0.4414292275905609,0.9158434867858888,0.9158434867858888,0.0,107.86167907714844,153.0,48150.54296875,0.0,1563.0791015625,1.0,280.3559265136719,283.39617919921875,295.5369873046875,298.6661071777344,293.1499938964844,293.1499938964844,280.04998779296875,37050.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667647242546082,1.0,0.0,0.0,3.7833847999572754,3.783414840698242,9.551121138429153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.1005859375,0.0,1889.036865234375,1895.4371337890625,0.0,3092.460693359375,0.9659761190414428,1.0,0.0,3.0,1.0,0.0
18178380,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.8547912836074829,0.3399277925491333,0.3071850538253784,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8692367076873779,0.3579141199588775,0.3402968049049377,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.9041936993598938,0.401472270488739,0.2821151316165924,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.8217158317565918,0.2994529604911804,0.2854426801204681,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.745322585105896,0.2221663296222686,1.0097202062606812,284.8026733398437,284.95001220703125,297.9391784667969,292.5009765625,297.5804748535156,297.3500671386719,284.8062744140625,1.0,0.5056067109107971,0.5463330745697021,0.5463330745697021,1.0,1.0,-2.6709258556365967,1.0455377101898191,1.625388264656067,0.4418730735778808,0.8130892515182495,0.8130892515182495,0.0,117.49018096923828,153.0,48736.578125,0.0,1618.13720703125,1.0,280.0879211425781,283.2850341796875,295.5697021484375,298.8042297363281,293.1499938964844,293.1499938964844,280.04998779296875,43196.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756205439567566,1.0,0.0,0.0,3.636206865310669,3.6362359523773193,8.822474910630262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.7119140625,0.0,1743.9266357421875,1895.4371337890625,0.0,3175.525634765625,0.9343424439430236,1.0,0.0,3.0,1.0,0.0
18178440,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.841829240322113,0.3408026695251465,0.3081306517124176,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8557282090187073,0.3589047491550445,0.3414488434791565,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8885720372200012,0.4013447165489197,0.2821134626865387,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8092823028564453,0.3001056313514709,0.2862961590290069,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7340453267097473,0.222300574183464,1.0115671157836914,284.8711853027344,284.95001220703125,297.96405029296875,292.5123291015625,297.5870666503906,297.3450927734375,284.8759765625,1.0,0.5115807056427002,0.5456359386444092,0.5456359386444092,1.0,1.0,-2.6766879558563232,1.0471115112304688,1.629576563835144,0.4420702457427978,0.8254587650299072,0.8254587650299072,0.0,125.25972747802734,156.0,48525.26171875,0.0,1661.789794921875,1.0,280.0577392578125,283.3512268066406,295.5438537597656,298.7154846191406,293.1499938964844,293.1499938964844,280.3500061035156,42141.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764094710350037,1.0,0.0,0.0,3.516676664352417,3.5167043209075928,8.251980716522667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.86181640625,0.0,1590.0673828125,1895.4371337890625,0.0,3182.923095703125,0.9099758863449096,1.0,0.0,3.0,1.0,0.0
18178500,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.833158552646637,0.3423195779323578,0.3094542026519775,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8466446995735168,0.3604113161563873,0.3429044783115387,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.877611517906189,0.4017885625362396,0.2823724150657654,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8001036643981934,0.3011649549007416,0.2873649299144745,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7261560559272766,0.2226930111646652,1.0138503313064575,285.012939453125,284.95001220703125,297.9924011230469,292.5253601074219,297.5979919433594,297.344970703125,285.0182800292969,1.0,0.5165215730667114,0.5448437333106995,0.5448437333106995,1.0,1.0,-2.6843631267547607,1.0493868589401243,1.6349763870239258,0.4425042569637298,0.9166460633277892,0.9166460633277892,0.0,131.60458374023438,156.0,47914.87890625,0.0,1701.8974609375,1.0,280.2984313964844,283.5010986328125,295.4825439453125,298.5049743652344,293.1499938964844,293.1499938964844,280.3500061035156,35021.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680925965309143,1.0,0.0,0.0,3.5655629634857178,3.565590143203736,8.483001465720008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.5966796875,0.0,1596.644775390625,1895.4371337890625,0.0,3104.917724609375,0.91688472032547,1.0,0.0,3.0,1.0,0.0
18178560,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.827888548374176,0.3439971506595611,0.3110979199409485,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8410846590995789,0.3620811998844147,0.3446103036403656,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8706055283546448,0.4024779200553894,0.2829310894012451,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7942802309989929,0.3023695051670074,0.2886372208595276,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7210307717323303,0.2232172191143036,1.0168441534042358,285.0186462402344,284.95001220703125,298.0209045410156,292.5384826660156,297.6103210449219,297.3471069335937,285.0177917480469,1.0,0.5208734273910522,0.5441778302192688,0.5441778302192688,1.0,1.0,-2.6941843032836914,1.052751541137695,1.6414326429367063,0.4435665905475616,0.943794012069702,0.943794012069702,0.0,136.4093475341797,144.0,48184.2265625,0.0,1738.31640625,1.0,280.3420104980469,283.4981994628906,295.5014038085937,298.5682067871094,293.1499938964844,293.1499938964844,280.04998779296875,33049.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643033504486084,1.0,0.0,0.0,3.6500086784362793,3.650036334991455,8.889577429727069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.70263671875,0.0,1685.4791259765625,1895.4371337890625,0.0,3069.370361328125,0.9324424862861632,1.0,0.0,3.0,1.0,0.0
18178620,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8275737166404724,0.3461929559707641,0.3133971989154815,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8408529162406921,0.3646314442157745,0.3472793996334076,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8686383962631226,0.4029031097888946,0.2834538221359253,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7937071323394775,0.3041060864925384,0.2905153632164001,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7198472619056702,0.2237745374441146,1.0202791690826416,284.904541015625,284.95001220703125,298.0782775878906,292.5648803710937,297.6283569335937,297.3404541015625,284.9075927734375,1.0,0.5233182311058044,0.5428460836410522,0.5428460836410522,1.0,1.0,-2.7071781158447266,1.0565567016601562,1.6506214141845703,0.4444266855716705,0.8502283096313477,0.8502283096313477,0.0,138.41014099121094,132.0,49042.2890625,0.0,1766.7767333984375,1.0,280.0575866699219,283.3675842285156,295.5919494628906,298.7781982421875,293.1499938964844,293.1499938964844,280.3500061035156,38995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739736080169678,1.0,0.0,0.0,3.538403511047364,3.53843092918396,8.354260785381484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.2294921875,0.0,1593.1173095703125,1895.4371337890625,0.0,3160.08154296875,0.9117017388343812,1.0,0.0,3.0,1.0,0.0
18178680,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8275737166404724,0.3461929559707641,0.3133971989154815,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8408529162406921,0.3646314442157745,0.3472793996334076,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8686383962631226,0.4029031097888946,0.2834538221359253,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7937071323394775,0.3041060864925384,0.2905153632164001,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7198472619056702,0.2237745374441146,1.0202791690826416,284.904541015625,284.95001220703125,298.0782775878906,292.5648803710937,297.6283569335937,297.3404541015625,284.9075927734375,1.0,0.5233182311058044,0.5428460836410522,0.5428460836410522,1.0,1.0,-2.7071781158447266,1.0565567016601562,1.6506214141845703,0.4444266855716705,0.8502283096313477,0.8502283096313477,0.0,138.41014099121094,132.0,49042.2890625,0.0,1766.7767333984375,1.0,280.0575866699219,283.3675842285156,295.5919494628906,298.7781982421875,293.1499938964844,293.1499938964844,280.3500061035156,38995.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739736080169678,1.0,0.0,0.0,3.538403511047364,3.53843092918396,8.354260785381484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.2294921875,0.0,1593.1173095703125,1895.4371337890625,0.0,3160.08154296875,0.9117017388343812,1.0,0.0,3.0,1.0,0.0
18178740,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8361585140228271,0.349307656288147,0.3157442510128021,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8497921824455261,0.367831289768219,0.3498933911323547,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8767840266227722,0.4042072296142578,0.284022718667984,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8024054765701294,0.3063758313655853,0.2922895550727844,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7262508869171143,0.2247419953346252,1.023047924041748,285.0316467285156,284.95001220703125,298.1361999511719,292.5913391113281,297.6522216796875,297.3430480957031,285.0305480957031,1.0,0.5219795107841492,0.5415142774581909,0.5415142774581909,1.0,1.0,-2.7192771434783936,1.059968113899231,1.659308910369873,0.4448948502540588,0.969667673110962,0.969667673110962,0.0,134.29119873046875,120.0,48694.8515625,0.0,1765.7767333984375,1.0,280.3417053222656,283.49774169921875,295.5655517578125,298.66357421875,293.1499938964844,293.1499938964844,280.04998779296875,32312.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646977543830872,1.0,0.0,0.0,3.689380407333374,3.689408302307129,9.08239030650293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.88818359375,0.0,1729.6163330078125,1895.4371337890625,0.0,3073.0703125,0.9411128759384156,1.0,0.0,3.0,1.0,0.0
18178800,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8361585140228271,0.349307656288147,0.3157442510128021,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8497921824455261,0.367831289768219,0.3498933911323547,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8767840266227722,0.4042072296142578,0.284022718667984,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8024054765701294,0.3063758313655853,0.2922895550727844,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7262508869171143,0.2247419953346252,1.023047924041748,285.0316467285156,284.95001220703125,298.1361999511719,292.5913391113281,297.6522216796875,297.3430480957031,285.0305480957031,1.0,0.5219795107841492,0.5415142774581909,0.5415142774581909,1.0,1.0,-2.7192771434783936,1.059968113899231,1.659308910369873,0.4448948502540588,0.969667673110962,0.969667673110962,0.0,134.29119873046875,120.0,48694.8515625,0.0,1765.7767333984375,1.0,280.3417053222656,283.49774169921875,295.5655517578125,298.66357421875,293.1499938964844,293.1499938964844,280.04998779296875,32312.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646977543830872,1.0,0.0,0.0,3.689380407333374,3.689408302307129,9.08239030650293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.88818359375,0.0,1729.6163330078125,1895.4371337890625,0.0,3073.0703125,0.9411128759384156,1.0,0.0,3.0,1.0,0.0
18178860,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8498113751411438,0.3514211773872375,0.3176446557044983,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8642876148223877,0.3703735768795013,0.3522143065929413,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8907039165496826,0.4046599566936493,0.2843272686004638,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8158763647079468,0.308088481426239,0.2938037514686584,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.736849844455719,0.2253224998712539,1.0249621868133545,284.8955383300781,284.95001220703125,298.1946716308594,292.6177673339844,297.67047119140625,297.3363952636719,284.8985595703125,1.0,0.5184148550033569,0.5401541590690613,0.5401541590690613,1.0,1.0,-2.728843927383423,1.062191128730774,1.6666526794433594,0.4449074864387512,0.8630902171134949,0.8630902171134949,0.0,127.20813751220705,108.0,49610.5546875,0.0,1747.1558837890625,1.0,280.05694580078125,283.34588623046875,295.652099609375,298.8763732910156,293.1499938964844,293.1499938964844,280.3500061035156,38698.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758082985877991,1.0,0.0,0.0,3.602009057998657,3.602037191390991,8.657308967485733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.95556640625,0.0,1667.940185546875,1895.4371337890625,0.0,3177.2861328125,0.9256717562675476,1.0,0.0,3.0,1.0,0.0
18178920,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8498113751411438,0.3514211773872375,0.3176446557044983,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8642876148223877,0.3703735768795013,0.3522143065929413,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8907039165496826,0.4046599566936493,0.2843272686004638,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8158763647079468,0.308088481426239,0.2938037514686584,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.736849844455719,0.2253224998712539,1.0249621868133545,284.8955383300781,284.95001220703125,298.1946716308594,292.6177673339844,297.67047119140625,297.3363952636719,284.8985595703125,1.0,0.5184148550033569,0.5401541590690613,0.5401541590690613,1.0,1.0,-2.728843927383423,1.062191128730774,1.6666526794433594,0.4449074864387512,0.8630902171134949,0.8630902171134949,0.0,127.20813751220705,108.0,49610.5546875,0.0,1747.1558837890625,1.0,280.05694580078125,283.34588623046875,295.652099609375,298.8763732910156,293.1499938964844,293.1499938964844,280.3500061035156,38698.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758082985877991,1.0,0.0,0.0,3.602009057998657,3.602037191390991,8.657308967485733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.95556640625,0.0,1667.940185546875,1895.4371337890625,0.0,3177.2861328125,0.9256717562675476,1.0,0.0,3.0,1.0,0.0
18178980,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8702901005744934,0.3545188903808594,0.3197458684444427,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8857347965240479,0.3736025989055633,0.3546248376369476,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9119490385055542,0.4059997498989105,0.2847501933574676,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8341647386550903,0.3103557825088501,0.2953511774539947,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7527375221252441,0.2263114303350448,1.0268067121505735,285.031494140625,284.95001220703125,298.2536926269531,292.6439514160156,297.6949157714844,297.3394775390625,285.02984619140625,1.0,0.5134931206703186,0.5387940406799316,0.5387940406799316,1.0,1.0,-2.738842964172364,1.0645968914031982,1.6742461919784546,0.4448254406452179,0.9852961301803588,0.9852961301803588,0.0,117.8633041381836,96.0,49177.67578125,0.0,1718.480224609375,1.0,280.3429870605469,283.48541259765625,295.6189880371094,298.74951171875,293.1499938964844,293.1499938964844,280.04998779296875,32410.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866748034954071,1.0,0.0,0.0,3.742886066436768,3.74291467666626,9.347737659481936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.76513671875,0.0,1799.4794921875,1895.4371337890625,0.0,3092.303955078125,0.9534046053886414,1.0,0.0,3.0,1.0,0.0
18179040,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8702901005744934,0.3545188903808594,0.3197458684444427,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8857347965240479,0.3736025989055633,0.3546248376369476,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9119490385055542,0.4059997498989105,0.2847501933574676,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8341647386550903,0.3103557825088501,0.2953511774539947,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7527375221252441,0.2263114303350448,1.0268067121505735,285.031494140625,284.95001220703125,298.2536926269531,292.6439514160156,297.6949157714844,297.3394775390625,285.02984619140625,1.0,0.5134931206703186,0.5387940406799316,0.5387940406799316,1.0,1.0,-2.738842964172364,1.0645968914031982,1.6742461919784546,0.4448254406452179,0.9852961301803588,0.9852961301803588,0.0,117.8633041381836,96.0,49177.67578125,0.0,1718.480224609375,1.0,280.3429870605469,283.48541259765625,295.6189880371094,298.74951171875,293.1499938964844,293.1499938964844,280.04998779296875,32410.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866748034954071,1.0,0.0,0.0,3.742886066436768,3.74291467666626,9.347737659481936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.76513671875,0.0,1799.4794921875,1895.4371337890625,0.0,3092.303955078125,0.9534046053886414,1.0,0.0,3.0,1.0,0.0
18179100,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8833569884300232,0.3556998670101166,0.3208544552326202,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8992487192153931,0.3749995529651642,0.3559077978134155,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9266186356544496,0.4063779413700104,0.2850281000137329,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8456385135650635,0.3113104701042175,0.2961909174919128,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7630783915519714,0.2266924977302551,1.0280301570892334,284.8873291015625,284.95001220703125,298.283447265625,292.6568908691406,297.7052001953125,297.337890625,284.88006591796875,1.0,0.5107851028442383,0.5381140112876892,0.5381140112876892,1.0,1.0,-2.744534969329834,1.0660779476165771,1.6784571409225464,0.4450098872184753,0.8945810794830322,0.8945810794830322,0.0,112.6979522705078,96.0,50267.73828125,0.0,1702.77099609375,1.0,280.09527587890625,283.3174133300781,295.6980895996094,298.99462890625,293.1499938964844,293.1499938964844,280.04998779296875,35931.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743593692779541,1.0,0.0,0.0,3.742159605026245,3.7421889305114746,9.344109344056052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.46337890625,0.0,1825.533447265625,1895.4371337890625,0.0,3163.698974609375,0.9539545178413392,1.0,0.0,3.0,1.0,0.0
18179160,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8967970013618469,0.3566176295280456,0.3215366899967193,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9137383699417114,0.3761840164661407,0.3568733036518097,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9417412281036376,0.4064986407756805,0.2850085794925689,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8577115535736084,0.3120731711387634,0.2967590391635895,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7739376425743103,0.226915568113327,1.0282912254333496,284.8895568847656,284.95001220703125,298.3133544921875,292.6697082519531,297.7137756347656,297.3333435058594,284.89263916015625,1.0,0.5078111886978149,0.5374614000320435,0.5374614000320435,1.0,1.0,-2.7474913597106934,1.0664054155349731,1.6810858249664309,0.4446389079093933,0.8727840185165405,0.8727840185165405,0.0,107.6866455078125,84.0,50107.953125,0.0,1683.6785888671875,1.0,280.0567626953125,283.3284606933594,295.70361328125,298.9599304199219,293.1499938964844,293.1499938964844,280.3500061035156,38708.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777461051940918,1.0,0.0,0.0,3.656914234161377,3.656943082809448,8.923245786718326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.46923828125,0.0,1736.550048828125,1895.4371337890625,0.0,3195.454345703125,0.9382393956184388,1.0,0.0,3.0,1.0,0.0
