time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179220,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9362648129463196,0.359713464975357,0.3235578238964081,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9550148248672484,0.3794647753238678,0.3592522442340851,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9784022569656372,0.407887727022171,0.2854070961475372,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8913747668266296,0.3143506646156311,0.2982386648654938,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8038237690925598,0.2279227375984192,1.0298699140548706,285.0325927734375,284.95001220703125,298.3736267089844,292.6949157714844,297.73895263671875,297.3370361328125,285.0311279296875,1.0,0.5016210675239563,0.5361562371253967,0.5361562371253967,1.0,1.0,-2.756925582885742,1.0685948133468628,1.6883307695388794,0.4444793164730072,0.9983015656471252,0.9983015656471252,0.0,96.53592681884766,87.0,49613.8046875,0.0,1645.2283935546875,1.0,280.3433532714844,283.4757385253906,295.6693115234375,298.8279724121094,293.1499938964844,293.1499938964844,280.04998779296875,32612.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685442805290222,1.0,0.0,0.0,3.787881851196289,3.78791093826294,9.573839179211063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.17138671875,0.0,1860.642822265625,1895.4371337890625,0.0,3109.155029296875,0.9640576243400574,1.0,0.0,3.0,1.0,0.0
18179280,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9362648129463196,0.359713464975357,0.3235578238964081,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9550148248672484,0.3794647753238678,0.3592522442340851,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9784022569656372,0.407887727022171,0.2854070961475372,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8913747668266296,0.3143506646156311,0.2982386648654938,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8038237690925598,0.2279227375984192,1.0298699140548706,285.0325927734375,284.95001220703125,298.3736267089844,292.6949157714844,297.73895263671875,297.3370361328125,285.0311279296875,1.0,0.5016210675239563,0.5361562371253967,0.5361562371253967,1.0,1.0,-2.756925582885742,1.0685948133468628,1.6883307695388794,0.4444793164730072,0.9983015656471252,0.9983015656471252,0.0,96.53592681884766,87.0,49613.8046875,0.0,1645.2283935546875,1.0,280.3433532714844,283.4757385253906,295.6693115234375,298.8279724121094,293.1499938964844,293.1499938964844,280.04998779296875,32612.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685442805290222,1.0,0.0,0.0,3.787881851196289,3.78791093826294,9.573839179211063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.17138671875,0.0,1860.642822265625,1895.4371337890625,0.0,3109.155029296875,0.9640576243400574,1.0,0.0,3.0,1.0,0.0
18179340,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9610485434532166,0.3617617785930633,0.3255055844783783,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9780339002609252,0.3820691704750061,0.3617270588874817,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9963172674179076,0.408408522605896,0.2858331203460693,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.913698673248291,0.3160520792007446,0.2998348772525787,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8215587735176086,0.2285208255052566,1.0322840213775637,284.8880615234375,284.95001220703125,298.4345703125,292.7193603515625,297.75830078125,297.3309631347656,284.8909912109375,1.0,0.4998416602611542,0.53485107421875,0.53485107421875,1.0,1.0,-2.7675766944885254,1.0712655782699585,1.6963112354278564,0.4447003901004791,0.8842729926109314,0.8842729926109314,0.0,91.2047119140625,105.0,50609.8515625,0.0,1635.7252197265625,1.0,280.05621337890625,283.3147277832031,295.7530822753906,299.0398864746094,293.1499938964844,293.1499938964844,280.3500061035156,38576.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794800043106079,1.0,0.0,0.0,3.708719253540039,3.708748579025269,9.177854849440336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.849609375,0.0,1801.9979248046875,1895.4371337890625,0.0,3211.707275390625,0.9499910473823548,1.0,0.0,3.0,1.0,0.0
18179400,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9610485434532166,0.3617617785930633,0.3255055844783783,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9780339002609252,0.3820691704750061,0.3617270588874817,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9963172674179076,0.408408522605896,0.2858331203460693,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.913698673248291,0.3160520792007446,0.2998348772525787,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8215587735176086,0.2285208255052566,1.0322840213775637,284.8880615234375,284.95001220703125,298.4345703125,292.7193603515625,297.75830078125,297.3309631347656,284.8909912109375,1.0,0.4998416602611542,0.53485107421875,0.53485107421875,1.0,1.0,-2.7675766944885254,1.0712655782699585,1.6963112354278564,0.4447003901004791,0.8842729926109314,0.8842729926109314,0.0,91.2047119140625,105.0,50609.8515625,0.0,1635.7252197265625,1.0,280.05621337890625,283.3147277832031,295.7530822753906,299.0398864746094,293.1499938964844,293.1499938964844,280.3500061035156,38576.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794800043106079,1.0,0.0,0.0,3.708719253540039,3.708748579025269,9.177854849440336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.849609375,0.0,1801.9979248046875,1895.4371337890625,0.0,3211.707275390625,0.9499910473823548,1.0,0.0,3.0,1.0,0.0
18179460,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.950348436832428,0.3647397458553314,0.3279860913753509,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9685630202293396,0.3853229582309723,0.3646724820137024,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9869914054870604,0.4097586274147033,0.2866421937942505,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9030584692955016,0.318255752325058,0.3018403053283691,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8125092387199402,0.2294507473707199,1.0363680124282837,285.04107666015625,284.95001220703125,298.4961853027344,292.7428894042969,297.7834777832031,297.3339233398437,285.0405578613281,1.0,0.5049603581428528,0.5335409045219421,0.5335409045219421,1.0,1.0,-2.782376289367676,1.075715184211731,1.7066612243652344,0.4455896019935608,1.0,1.0,0.0,95.06950378417967,123.0,50109.9921875,0.0,1675.8607177734375,1.0,280.343505859375,283.4723205566406,295.71832275390625,298.9076538085937,293.1499938964844,293.1499938964844,280.04998779296875,32995.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704688549041748,1.0,0.0,0.0,3.828451156616211,3.828480958938599,9.780014806892725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.88525390625,0.0,1918.5567626953125,1895.4371337890625,0.0,3127.20849609375,0.9737135767936708,1.0,0.0,3.0,1.0,0.0
18179520,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.950348436832428,0.3647397458553314,0.3279860913753509,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9685630202293396,0.3853229582309723,0.3646724820137024,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9869914054870604,0.4097586274147033,0.2866421937942505,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9030584692955016,0.318255752325058,0.3018403053283691,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8125092387199402,0.2294507473707199,1.0363680124282837,285.04107666015625,284.95001220703125,298.4961853027344,292.7428894042969,297.7834777832031,297.3339233398437,285.0405578613281,1.0,0.5049603581428528,0.5335409045219421,0.5335409045219421,1.0,1.0,-2.782376289367676,1.075715184211731,1.7066612243652344,0.4455896019935608,1.0,1.0,0.0,95.06950378417967,123.0,50109.9921875,0.0,1675.8607177734375,1.0,280.343505859375,283.4723205566406,295.71832275390625,298.9076538085937,293.1499938964844,293.1499938964844,280.04998779296875,32995.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704688549041748,1.0,0.0,0.0,3.828451156616211,3.828480958938599,9.780014806892725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.88525390625,0.0,1918.5567626953125,1895.4371337890625,0.0,3127.20849609375,0.9737135767936708,1.0,0.0,3.0,1.0,0.0
18179580,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.931778073310852,0.3660206794738769,0.3296776115894317,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9513697028160096,0.3870138823986053,0.3667271435260772,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.970920979976654,0.4101321399211883,0.2872895300388336,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8869977593421936,0.3193321824073791,0.3032824397087097,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.797895073890686,0.2298036068677902,1.039731502532959,284.88446044921875,284.95001220703125,298.5360107421875,292.75738525390625,297.79638671875,297.3304443359375,284.8829345703125,1.0,0.5104217529296875,0.5327024459838867,0.5327024459838867,1.0,1.0,-2.7934377193450928,1.0792113542556765,1.7142263650894165,0.4466233849525451,0.9121953845024108,0.9121953845024108,0.0,100.86613464355467,123.0,51296.75,0.0,1719.96484375,1.0,280.0757141113281,283.2935485839844,295.8027648925781,299.1518249511719,293.1499938964844,293.1499938964844,280.04998779296875,36881.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797251582145691,1.0,0.0,0.0,3.8139915466308594,3.814021825790405,9.70627866081486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.56884765625,0.0,1929.2291259765625,1895.4371337890625,0.0,3214.005126953125,0.9718583822250366,1.0,0.0,3.0,1.0,0.0
18179640,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9181854128837584,0.3665677607059479,0.3303362131118774,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.93813294172287,0.3878187537193298,0.3676708042621612,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9581138491630554,0.41016685962677,0.2874534130096435,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8756701350212097,0.3198009133338928,0.3039143979549408,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.787397563457489,0.2298815697431564,1.0410007238388062,284.89434814453125,284.95001220703125,298.5585327148437,292.76531982421875,297.8025817871094,297.32672119140625,284.8964233398437,1.0,0.5138994455337524,0.532230794429779,0.532230794429779,1.0,1.0,-2.797846555709839,1.0803924798965454,1.717454195022583,0.446806252002716,0.9034268260002136,0.9034268260002136,0.0,105.17333221435548,141.0,51267.6015625,0.0,1747.1651611328125,1.0,280.0567932128906,283.3045349121094,295.8005065917969,299.1264953613281,293.1499938964844,293.1499938964844,279.75,37956.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817237019538879,1.0,0.0,0.0,3.770634889602661,3.770664930343628,9.486854537499312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.857421875,0.0,1878.9337158203125,1895.4371337890625,0.0,3232.732421875,0.9638940095901488,1.0,0.0,3.0,1.0,0.0
18179700,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.9004374146461487,0.3672502934932709,0.331261396408081,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.9191097021102904,0.3888605237007141,0.3689716458320617,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.938614010810852,0.4101323187351227,0.2876739203929901,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8601502180099487,0.3203743100166321,0.3047727048397064,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.7728496193885803,0.2299135029315948,1.042627215385437,284.8045959472656,284.95001220703125,298.5899658203125,292.77606201171875,297.8109436035156,297.32110595703125,284.8060913085937,1.0,0.5191150307655334,0.5315757393836975,0.5315757393836975,1.0,1.0,-2.803774356842041,1.0819436311721802,1.7218306064605713,0.4470045864582062,0.810797393321991,0.810797393321991,0.0,111.8468246459961,141.0,51837.484375,0.0,1788.0875244140625,1.0,279.7981262207031,283.1986083984375,295.8328552246094,299.27081298828125,293.1499938964844,293.1499938964844,279.75,43088.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886100053787231,1.0,0.0,0.0,3.640172243118286,3.640201330184937,8.841727776598418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.36962890625,0.0,1748.130615234375,1895.4371337890625,0.0,3297.205810546875,0.934922993183136,1.0,0.0,3.0,1.0,0.0
18179760,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8841971755027771,0.3680803477764129,0.3321415483951568,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9016149640083312,0.3899864256381988,0.370224118232727,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9187670350074768,0.4102142453193664,0.2878552973270416,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8454805612564087,0.3210000693798065,0.3055789470672607,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7589693069458008,0.2299610525369644,1.0440007448196411,284.8795166015625,284.95001220703125,298.62158203125,292.7864685058594,297.8201904296875,297.3168334960937,284.8832702636719,1.0,0.5246458649635315,0.5308322310447693,0.5308322310447693,1.0,1.0,-2.809173107147217,1.0831352472305298,1.7260379791259766,0.4469355642795563,0.8246154189109802,0.8246154189109802,0.0,119.18851470947266,159.0,51540.52734375,0.0,1831.561767578125,1.0,279.7581787109375,283.2708435058594,295.80767822265625,299.1684265136719,293.1499938964844,293.1499938964844,280.04998779296875,41882.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889114260673523,1.0,0.0,0.0,3.5033700466156006,3.5033974647521973,8.189649634005036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.609375,0.0,1572.5123291015625,1895.4371337890625,0.0,3301.923095703125,0.9068741202354432,1.0,0.0,3.0,1.0,0.0
18179820,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8584248423576355,0.3709680140018463,0.3350032866001129,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8749909400939941,0.3931910991668701,0.373578667640686,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8888778686523438,0.4114931523799896,0.2889732122421264,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8221967816352844,0.3230029642581939,0.307856798171997,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7370813488960266,0.2306315004825592,1.0490257740020752,285.0152893066406,284.95001220703125,298.6853942871094,292.80615234375,297.846435546875,297.32061767578125,285.0150451660156,1.0,0.5367218852043152,0.5293452739715576,0.5293452739715576,1.0,1.0,-2.826756238937378,1.088396072387695,1.7383601665496826,0.4481130242347717,0.9366797804832458,0.9366797804832458,0.0,134.28439331054688,177.0,51181.734375,0.0,1931.79443359375,1.0,280.0413513183594,283.4090881347656,295.77069091796875,299.0254821777344,293.1499938964844,293.1499938964844,279.75,33235.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774676322937012,1.0,0.0,0.0,3.632672071456909,3.632699728012085,8.805331503936031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.703125,0.0,1665.2938232421875,1895.4371337890625,0.0,3192.84375,0.9287266731262208,1.0,0.0,3.0,1.0,0.0
18179880,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8584248423576355,0.3709680140018463,0.3350032866001129,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8749909400939941,0.3931910991668701,0.373578667640686,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8888778686523438,0.4114931523799896,0.2889732122421264,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8221967816352844,0.3230029642581939,0.307856798171997,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7370813488960266,0.2306315004825592,1.0490257740020752,285.0152893066406,284.95001220703125,298.6853942871094,292.80615234375,297.846435546875,297.32061767578125,285.0150451660156,1.0,0.5367218852043152,0.5293452739715576,0.5293452739715576,1.0,1.0,-2.826756238937378,1.088396072387695,1.7383601665496826,0.4481130242347717,0.9366797804832458,0.9366797804832458,0.0,134.28439331054688,177.0,51181.734375,0.0,1931.79443359375,1.0,280.0413513183594,283.4090881347656,295.77069091796875,299.0254821777344,293.1499938964844,293.1499938964844,279.75,33235.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774676322937012,1.0,0.0,0.0,3.632672071456909,3.632699728012085,8.805331503936031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.703125,0.0,1665.2938232421875,1895.4371337890625,0.0,3192.84375,0.9287266731262208,1.0,0.0,3.0,1.0,0.0
18179940,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8359605669975281,0.3727267682552337,0.3374787867069244,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8516278266906738,0.3956686854362488,0.3767731785774231,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8630901575088501,0.4118114113807678,0.289878785610199,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8000407218933105,0.3243437707424164,0.3099649250507355,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7177063822746277,0.2308380901813507,1.053739070892334,284.91131591796875,284.95001220703125,298.75,292.8241882324219,297.86669921875,297.314453125,284.9139099121094,1.0,0.549428403377533,0.527858316898346,0.527858316898346,1.0,1.0,-2.842865228652954,1.0929577350616455,1.7499074935913086,0.4491305351257324,0.8510275483131409,0.8510275483131409,0.0,151.14418029785156,180.0,52066.83203125,0.0,2039.364013671875,1.0,279.7577514648437,283.28448486328125,295.85015869140625,299.2276611328125,293.1499938964844,293.1499938964844,280.04998779296875,38697.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867761492729187,1.0,0.0,0.0,3.5266237258911133,3.526650905609131,8.298728744193795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.74755859375,0.0,1576.97607421875,1895.4371337890625,0.0,3280.0458984375,0.908858835697174,1.0,0.0,3.0,1.0,0.0
18180000,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8359605669975281,0.3727267682552337,0.3374787867069244,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8516278266906738,0.3956686854362488,0.3767731785774231,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8630901575088501,0.4118114113807678,0.289878785610199,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8000407218933105,0.3243437707424164,0.3099649250507355,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7177063822746277,0.2308380901813507,1.053739070892334,284.91131591796875,284.95001220703125,298.75,292.8241882324219,297.86669921875,297.314453125,284.9139099121094,1.0,0.549428403377533,0.527858316898346,0.527858316898346,1.0,1.0,-2.842865228652954,1.0929577350616455,1.7499074935913086,0.4491305351257324,0.8510275483131409,0.8510275483131409,0.0,151.14418029785156,180.0,52066.83203125,0.0,2039.364013671875,1.0,279.7577514648437,283.28448486328125,295.85015869140625,299.2276611328125,293.1499938964844,293.1499938964844,280.04998779296875,38697.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867761492729187,1.0,0.0,0.0,3.5266237258911133,3.526650905609131,8.298728744193795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.74755859375,0.0,1576.97607421875,1895.4371337890625,0.0,3280.0458984375,0.908858835697174,1.0,0.0,3.0,1.0,0.0
18180060,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8246809840202332,0.3753365278244018,0.3399644792079925,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8400871157646179,0.3987520635128021,0.3798890113830566,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8496443033218384,0.4128554761409759,0.2907343804836273,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7878520488739014,0.3261392116546631,0.3119103908538818,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7063379287719727,0.2313525676727295,1.057438850402832,285.02862548828125,284.95001220703125,298.815673828125,292.8408203125,297.89227294921875,297.3164367675781,285.0274963378906,1.0,0.557820200920105,0.5263057947158813,0.5263057947158813,1.0,1.0,-2.857407569885254,1.0967187881469729,1.7606886625289917,0.4495864808559418,0.9649306535720824,0.9649306535720824,0.0,162.2604522705078,168.0,51746.2421875,0.0,2117.501708984375,1.0,280.0416259765625,283.40557861328125,295.8194274902344,299.11041259765625,293.1499938964844,293.1499938964844,279.75,32346.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785579204559326,1.0,0.0,0.0,3.67835545539856,3.6783833503723145,9.028190106619148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.2705078125,0.0,1715.8685302734375,1895.4371337890625,0.0,3203.064453125,0.9385645389556884,1.0,0.0,3.0,1.0,0.0
18180120,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8246809840202332,0.3753365278244018,0.3399644792079925,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8400871157646179,0.3987520635128021,0.3798890113830566,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8496443033218384,0.4128554761409759,0.2907343804836273,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7878520488739014,0.3261392116546631,0.3119103908538818,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7063379287719727,0.2313525676727295,1.057438850402832,285.02862548828125,284.95001220703125,298.815673828125,292.8408203125,297.89227294921875,297.3164367675781,285.0274963378906,1.0,0.557820200920105,0.5263057947158813,0.5263057947158813,1.0,1.0,-2.857407569885254,1.0967187881469729,1.7606886625289917,0.4495864808559418,0.9649306535720824,0.9649306535720824,0.0,162.2604522705078,168.0,51746.2421875,0.0,2117.501708984375,1.0,280.0416259765625,283.40557861328125,295.8194274902344,299.11041259765625,293.1499938964844,293.1499938964844,279.75,32346.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785579204559326,1.0,0.0,0.0,3.67835545539856,3.6783833503723145,9.028190106619148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.2705078125,0.0,1715.8685302734375,1895.4371337890625,0.0,3203.064453125,0.9385645389556884,1.0,0.0,3.0,1.0,0.0
18180180,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8243002891540527,0.3768519461154938,0.3416635990142822,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8401041626930237,0.4010997414588928,0.3823794722557068,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8481999635696411,0.4129901230335235,0.291076123714447,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7872763872146606,0.3273093700408935,0.3132662177085876,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7050378322601318,0.2314258515834808,1.0587458610534668,284.89862060546875,284.95001220703125,298.88262939453125,292.8564453125,297.9122009277344,297.3089904785156,284.9012451171875,1.0,0.5594806671142578,0.5247532725334167,0.5247532725334167,1.0,1.0,-2.8660664558410645,1.097899079322815,1.7681673765182495,0.4489853978157043,0.8618696331977844,0.8618696331977844,0.0,164.0126190185547,156.0,52617.9765625,0.0,2140.597900390625,1.0,279.757080078125,283.25799560546875,295.8900451660156,299.3075866699219,293.1499938964844,293.1499938964844,280.04998779296875,38606.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894186019897461,1.0,0.0,0.0,3.589681386947632,3.5897092819213867,8.598151453043101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.22998046875,0.0,1652.1463623046875,1895.4371337890625,0.0,3304.77001953125,0.9228349924087524,1.0,0.0,3.0,1.0,0.0
18180240,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8243002891540527,0.3768519461154938,0.3416635990142822,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8401041626930237,0.4010997414588928,0.3823794722557068,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8481999635696411,0.4129901230335235,0.291076123714447,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7872763872146606,0.3273093700408935,0.3132662177085876,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7050378322601318,0.2314258515834808,1.0587458610534668,284.89862060546875,284.95001220703125,298.88262939453125,292.8564453125,297.9122009277344,297.3089904785156,284.9012451171875,1.0,0.5594806671142578,0.5247532725334167,0.5247532725334167,1.0,1.0,-2.8660664558410645,1.097899079322815,1.7681673765182495,0.4489853978157043,0.8618696331977844,0.8618696331977844,0.0,164.0126190185547,156.0,52617.9765625,0.0,2140.597900390625,1.0,279.757080078125,283.25799560546875,295.8900451660156,299.3075866699219,293.1499938964844,293.1499938964844,280.04998779296875,38606.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894186019897461,1.0,0.0,0.0,3.589681386947632,3.5897092819213867,8.598151453043101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.22998046875,0.0,1652.1463623046875,1895.4371337890625,0.0,3304.77001953125,0.9228349924087524,1.0,0.0,3.0,1.0,0.0
18180300,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8267769813537598,0.3780360817909241,0.3423897624015808,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8428713083267212,0.4025573134422302,0.383481353521347,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.850307285785675,0.4133979678153991,0.2911307215690613,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7897664904594421,0.3281140923500061,0.3137930035591125,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7068954110145569,0.2316105961799621,1.0586929321289062,285.0266418457031,284.95001220703125,298.91656494140625,292.8638916015625,297.9247131347656,297.3091125488281,285.0308532714844,1.0,0.5587906241416931,0.5239770412445068,0.5239770412445068,1.0,1.0,-2.868894338607788,1.097849726676941,1.7710447311401367,0.4482628405094147,0.950691819190979,0.950691819190979,0.0,162.46514892578125,156.0,51902.53125,0.0,2137.806396484375,1.0,280.0007629394531,283.39825439453125,295.83544921875,299.1061096191406,293.1499938964844,293.1499938964844,280.04998779296875,33793.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832718729972839,1.0,0.0,0.0,3.642518997192383,3.642546653747559,8.853132271724462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.14892578125,0.0,1681.693359375,1895.4371337890625,0.0,3247.23486328125,0.9332040548324584,1.0,0.0,3.0,1.0,0.0
18180360,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8313718438148499,0.3794333934783935,0.3434796035289764,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8477864265441895,0.4042101800441742,0.384859025478363,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8546478748321533,0.4140367209911346,0.2914383709430694,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7943978905677795,0.3290890157222748,0.3145394623279571,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7106639742851257,0.2319407761096954,1.0593676567077637,285.0233154296875,284.95001220703125,298.9507751464844,292.87109375,297.9388732910156,297.3117370605469,285.021728515625,1.0,0.5575407147407532,0.5232413411140442,0.5232413411140442,1.0,1.0,-2.8739359378814697,1.098795771598816,1.7751400470733645,0.4480715990066528,0.9748877286911012,0.9748877286911012,0.0,159.50894165039062,144.0,52129.6484375,0.0,2131.83447265625,1.0,280.0426330566406,283.388427734375,295.8489074707031,299.16815185546875,293.1499938964844,293.1499938964844,279.75,32591.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810479640960693,1.0,0.0,0.0,3.726284265518189,3.7263128757476807,9.264996378988144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.5595703125,0.0,1779.211181640625,1895.4371337890625,0.0,3226.401123046875,0.9497449398040771,1.0,0.0,3.0,1.0,0.0
18180420,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8423100113868713,0.3809981346130371,0.3448867499828338,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.859826922416687,0.4066675007343292,0.3870908319950104,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8654479384422302,0.4142749011516571,0.2915844023227691,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.805634617805481,0.3303298652172088,0.3155977129936218,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.719451904296875,0.2321031987667083,1.059329628944397,284.89215087890625,284.95001220703125,299.02008056640625,292.8848571777344,297.9603271484375,297.3056640625,284.8949279785156,1.0,0.5535593628883362,0.5217699408531189,0.5217699408531189,1.0,1.0,-2.8797197341918945,1.0988231897354126,1.780896544456482,0.4469617009162903,0.8666015267372131,0.8666015267372131,0.0,152.07273864746094,132.0,52942.75,0.0,2105.086181640625,1.0,279.7567749023437,283.2412414550781,295.9155578613281,299.3550109863281,293.1499938964844,293.1499938964844,280.04998779296875,38866.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912896513938904,1.0,0.0,0.0,3.6284894943237305,3.628517866134644,8.785065688243776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.310546875,0.0,1702.001708984375,1895.4371337890625,0.0,3322.2666015625,0.9319106340408324,1.0,0.0,3.0,1.0,0.0
18180480,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8423100113868713,0.3809981346130371,0.3448867499828338,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.859826922416687,0.4066675007343292,0.3870908319950104,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8654479384422302,0.4142749011516571,0.2915844023227691,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.805634617805481,0.3303298652172088,0.3155977129936218,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.719451904296875,0.2321031987667083,1.059329628944397,284.89215087890625,284.95001220703125,299.02008056640625,292.8848571777344,297.9603271484375,297.3056640625,284.8949279785156,1.0,0.5535593628883362,0.5217699408531189,0.5217699408531189,1.0,1.0,-2.8797197341918945,1.0988231897354126,1.780896544456482,0.4469617009162903,0.8666015267372131,0.8666015267372131,0.0,152.07273864746094,132.0,52942.75,0.0,2105.086181640625,1.0,279.7567749023437,283.2412414550781,295.9155578613281,299.3550109863281,293.1499938964844,293.1499938964844,280.04998779296875,38866.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912896513938904,1.0,0.0,0.0,3.6284894943237305,3.628517866134644,8.785065688243776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.310546875,0.0,1702.001708984375,1895.4371337890625,0.0,3322.2666015625,0.9319106340408324,1.0,0.0,3.0,1.0,0.0
18180540,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8582778573036194,0.3836453855037689,0.3465631008148193,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8771462440490723,0.4099170863628387,0.3894901573657989,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8814818263053894,0.4154454469680786,0.2918784320354461,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8206645846366882,0.332202285528183,0.3167497813701629,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7315090298652649,0.2327232509851455,1.0594444274902344,285.0229187011719,284.95001220703125,299.09039306640625,292.89776611328125,297.98846435546875,297.309814453125,285.0213623046875,1.0,0.5483806133270264,0.5202985405921936,0.5202985405921936,1.0,1.0,-2.886486768722534,1.099262237548828,1.787224531173706,0.4458669126033783,0.9817440509796144,0.9817440509796144,0.0,142.3923797607422,120.0,52391.203125,0.0,2068.83154296875,1.0,280.0431213378906,283.3780517578125,295.87310791015625,299.2097473144531,293.1499938964844,293.1499938964844,279.75,32788.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823960423469543,1.0,0.0,0.0,3.757090091705322,3.7571189403533936,9.418819786333188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.484375,0.0,1821.0537109375,1895.4371337890625,0.0,3239.03125,0.9569700360298156,1.0,0.0,3.0,1.0,0.0
18180600,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8582778573036194,0.3836453855037689,0.3465631008148193,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8771462440490723,0.4099170863628387,0.3894901573657989,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8814818263053894,0.4154454469680786,0.2918784320354461,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8206645846366882,0.332202285528183,0.3167497813701629,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7315090298652649,0.2327232509851455,1.0594444274902344,285.0229187011719,284.95001220703125,299.09039306640625,292.89776611328125,297.98846435546875,297.309814453125,285.0213623046875,1.0,0.5483806133270264,0.5202985405921936,0.5202985405921936,1.0,1.0,-2.886486768722534,1.099262237548828,1.787224531173706,0.4458669126033783,0.9817440509796144,0.9817440509796144,0.0,142.3923797607422,120.0,52391.203125,0.0,2068.83154296875,1.0,280.0431213378906,283.3780517578125,295.87310791015625,299.2097473144531,293.1499938964844,293.1499938964844,279.75,32788.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823960423469543,1.0,0.0,0.0,3.757090091705322,3.7571189403533936,9.418819786333188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.484375,0.0,1821.0537109375,1895.4371337890625,0.0,3239.03125,0.9569700360298156,1.0,0.0,3.0,1.0,0.0
18180660,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8779855966567993,0.38522469997406,0.3478901386260986,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8983408212661743,0.4124815165996551,0.3917192220687866,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9012032151222228,0.415776789188385,0.2920131683349609,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8380500078201294,0.3335098624229431,0.3177656233310699,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7462270855903625,0.2329711467027664,1.0592784881591797,284.890380859375,284.95001220703125,299.16168212890625,292.9098815917969,298.010986328125,297.3045654296875,284.8931884765625,1.0,0.5425476431846619,0.518899142742157,0.518899142742157,1.0,1.0,-2.8919527530670166,1.099215388298035,1.792737364768982,0.4447952508926391,0.8720309734344482,0.8720309734344482,0.0,132.01036071777344,108.0,53212.6953125,0.0,2026.76904296875,1.0,279.75653076171875,283.2292785644531,295.9393310546875,299.3958740234375,293.1499938964844,293.1499938964844,280.04998779296875,38899.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923875093460083,1.0,0.0,0.0,3.6591951847076416,3.659223794937134,8.934380275604781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.47900390625,0.0,1740.8714599609375,1895.4371337890625,0.0,3332.528076171875,0.938965380191803,1.0,0.0,3.0,1.0,0.0
18180720,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8779855966567993,0.38522469997406,0.3478901386260986,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8983408212661743,0.4124815165996551,0.3917192220687866,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9012032151222228,0.415776789188385,0.2920131683349609,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8380500078201294,0.3335098624229431,0.3177656233310699,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7462270855903625,0.2329711467027664,1.0592784881591797,284.890380859375,284.95001220703125,299.16168212890625,292.9098815917969,298.010986328125,297.3045654296875,284.8931884765625,1.0,0.5425476431846619,0.518899142742157,0.518899142742157,1.0,1.0,-2.8919527530670166,1.099215388298035,1.792737364768982,0.4447952508926391,0.8720309734344482,0.8720309734344482,0.0,132.01036071777344,108.0,53212.6953125,0.0,2026.76904296875,1.0,279.75653076171875,283.2292785644531,295.9393310546875,299.3958740234375,293.1499938964844,293.1499938964844,280.04998779296875,38899.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923875093460083,1.0,0.0,0.0,3.6591951847076416,3.659223794937134,8.934380275604781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.47900390625,0.0,1740.8714599609375,1895.4371337890625,0.0,3332.528076171875,0.938965380191803,1.0,0.0,3.0,1.0,0.0
18180780,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8957398533821106,0.3870977163314819,0.3489162027835846,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9179925918579102,0.4148484468460083,0.3933529257774353,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9199387431144714,0.4166226685047149,0.2921290993690491,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.853668749332428,0.3348559439182281,0.3184916973114013,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7596816420555115,0.2334266901016235,1.0590298175811768,285.0328674316406,284.95001220703125,299.21356201171875,292.9181213378906,298.0316162109375,297.3075256347656,285.0319519042969,1.0,0.538029670715332,0.5178915858268738,0.5178915858268738,1.0,1.0,-2.895854949951172,1.099172830581665,1.7966821193695068,0.4438678920269012,0.9804242253303528,0.9804242253303528,0.0,124.00236511230467,108.0,52519.30078125,0.0,1993.70458984375,1.0,280.02947998046875,283.3793334960937,295.8833923339844,299.21142578125,293.1499938964844,293.1499938964844,280.04998779296875,33006.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841251134872437,1.0,0.0,0.0,3.7470901012420654,3.7471189498901367,9.368748123961268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.42578125,0.0,1809.5677490234373,1895.4371337890625,0.0,3255.226318359375,0.955518364906311,1.0,0.0,3.0,1.0,0.0
18180840,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.904143750667572,0.3878732919692993,0.349502831697464,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.927830159664154,0.4158288538455963,0.3941425085067749,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9293152689933776,0.4170206487178802,0.2923095524311065,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8611792922019958,0.3354333937168121,0.3189002871513366,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7661975622177124,0.2336541265249252,1.0593782663345337,285.02490234375,284.95001220703125,299.2338562011719,292.9212646484375,298.0400695800781,297.309326171875,285.0234069824219,1.0,0.5362953543663025,0.5174997448921204,0.5174997448921204,1.0,1.0,-2.8986356258392334,1.0996843576431274,1.798951268196106,0.4437853395938873,0.9898285269737244,0.9898285269737244,0.0,120.66648864746094,96.0,52629.2578125,0.0,1981.7989501953125,1.0,280.0433349609375,283.3700866699219,295.8961181640625,299.24810791015625,293.1499938964844,293.1499938964844,279.75,32875.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833970427513123,1.0,0.0,0.0,3.783323287963867,3.7833523750305176,9.550809636493796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.8095703125,0.0,1856.580322265625,1895.4371337890625,0.0,3248.4072265625,0.9631605744361876,1.0,0.0,3.0,1.0,0.0
18180900,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9212046265602112,0.3887765407562256,0.3503642380237579,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9461694955825806,0.417250782251358,0.395442932844162,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9467270374298096,0.4173386991024017,0.2925328910350799,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8756080269813538,0.3361954987049103,0.3195458352565765,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7787068486213684,0.2338748723268509,1.059785008430481,284.8822631835937,284.95001220703125,299.270263671875,292.9266967773437,298.0524597167969,297.3082275390625,284.87615966796875,1.0,0.5331498980522156,0.516800045967102,0.516800045967102,1.0,1.0,-2.9027724266052246,1.1002331972122192,1.8025392293930047,0.4435345828533172,0.8977880477905273,0.8977880477905273,0.0,114.8405303955078,96.0,53689.75,0.0,1959.7667236328125,1.0,279.7945251464844,283.2044982910156,295.9642639160156,299.4827880859375,293.1499938964844,293.1499938964844,279.75,36368.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904903531074524,1.0,0.0,0.0,3.774853229522705,3.7748827934265137,9.508092944088276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.31005859375,0.0,1872.3004150390625,1895.4371337890625,0.0,3314.79296875,0.9618762135505676,1.0,0.0,3.0,1.0,0.0
18180960,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9391712546348572,0.3894172310829162,0.3507764935493469,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.963654637336731,0.4184611737728119,0.3964091837406158,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9632862210273744,0.4174011647701263,0.292458564043045,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8905919790267944,0.3367676436901092,0.3199131488800049,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7916263341903687,0.2339436262845993,1.0592563152313232,284.8888854980469,284.95001220703125,299.30682373046875,292.9319763183594,298.0631408691406,297.30426025390625,284.8916931152344,1.0,0.5298323631286621,0.516102135181427,0.516102135181427,1.0,1.0,-2.904149293899536,1.0996131896972656,1.80453622341156,0.4427148997783661,0.8782739639282227,0.8782739639282227,0.0,109.34835052490234,99.0,53476.47265625,0.0,1934.8245849609373,1.0,279.75653076171875,283.2174987792969,295.9613647460937,299.434814453125,293.1499938964844,293.1499938964844,280.04998779296875,38832.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933525085449219,1.0,0.0,0.0,3.689697980880737,3.689727306365967,9.08395463738998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.0576171875,0.0,1779.339599609375,1895.4371337890625,0.0,3341.545166015625,0.9459326267242432,1.0,0.0,3.0,1.0,0.0
18181020,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9617284536361694,0.3920075595378876,0.3525439500808716,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9839749932289124,0.4218617677688598,0.3990988135337829,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9822005033493042,0.418669044971466,0.2929333448410034,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9107251763343812,0.3386966288089752,0.3212722837924957,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8082844614982605,0.2346387207508087,1.0604689121246338,285.0283508300781,284.95001220703125,299.3805236816406,292.9421081542969,298.09259033203125,297.3089904785156,285.0270690917969,1.0,0.5277693867683411,0.5147063136100769,0.5147063136100769,1.0,1.0,-2.9131569862365723,1.1010209321975708,1.8121360540390008,0.4421148300170898,1.0,1.0,0.0,103.5669403076172,117.0,52893.97265625,0.0,1920.837646484375,1.0,280.04351806640625,283.3628845214844,295.91729736328125,299.2856140136719,293.1499938964844,293.1499938964844,279.75,32915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844308257102966,1.0,0.0,0.0,3.810635566711426,3.8106651306152335,9.68920403465745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.642578125,0.0,1893.6710205078125,1895.4371337890625,0.0,3258.0888671875,0.9695777297019958,1.0,0.0,3.0,1.0,0.0
