time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181080,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9617284536361694,0.3920075595378876,0.3525439500808716,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9839749932289124,0.4218617677688598,0.3990988135337829,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9822005033493042,0.418669044971466,0.2929333448410034,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9107251763343812,0.3386966288089752,0.3212722837924957,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8082844614982605,0.2346387207508087,1.0604689121246338,285.0283508300781,284.95001220703125,299.3805236816406,292.9421081542969,298.09259033203125,297.3089904785156,285.0270690917969,1.0,0.5277693867683411,0.5147063136100769,0.5147063136100769,1.0,1.0,-2.9131569862365723,1.1010209321975708,1.8121360540390008,0.4421148300170898,1.0,1.0,0.0,103.5669403076172,117.0,52893.97265625,0.0,1920.837646484375,1.0,280.04351806640625,283.3628845214844,295.91729736328125,299.2856140136719,293.1499938964844,293.1499938964844,279.75,32915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844308257102966,1.0,0.0,0.0,3.810635566711426,3.8106651306152335,9.68920403465745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.642578125,0.0,1893.6710205078125,1895.4371337890625,0.0,3258.0888671875,0.9695777297019958,1.0,0.0,3.0,1.0,0.0
18181140,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9498483538627625,0.393388420343399,0.3542815446853637,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9744426608085632,0.4244684278964996,0.4019763767719269,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9708953499794006,0.4189958572387695,0.2935141921043396,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8995747566223145,0.3399609923362732,0.3228541612625122,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7980816960334778,0.2348625808954239,1.0630704164505005,284.892822265625,284.95001220703125,299.454833984375,292.9516906738281,298.115478515625,297.30291748046875,284.8949890136719,1.0,0.5325706005096436,0.513310432434082,0.513310432434082,1.0,1.0,-2.924435615539551,1.1033340692520142,1.821101427078247,0.4421232342720032,0.8905393481254578,0.8905393481254578,0.0,107.99324798583984,135.0,53876.87109375,0.0,1961.353759765625,1.0,279.7571716308594,283.2076416015625,295.9816589355469,299.4774169921875,293.1499938964844,293.1499938964844,280.04998779296875,38395.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946006298065186,1.0,0.0,0.0,3.72969651222229,3.729726076126098,9.281972097596736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.87841796875,0.0,1828.02099609375,1895.4371337890625,0.0,3353.204345703125,0.9549562335014344,1.0,0.0,3.0,1.0,0.0
18181200,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9498483538627625,0.393388420343399,0.3542815446853637,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9744426608085632,0.4244684278964996,0.4019763767719269,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9708953499794006,0.4189958572387695,0.2935141921043396,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8995747566223145,0.3399609923362732,0.3228541612625122,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7980816960334778,0.2348625808954239,1.0630704164505005,284.892822265625,284.95001220703125,299.454833984375,292.9516906738281,298.115478515625,297.30291748046875,284.8949890136719,1.0,0.5325706005096436,0.513310432434082,0.513310432434082,1.0,1.0,-2.924435615539551,1.1033340692520142,1.821101427078247,0.4421232342720032,0.8905393481254578,0.8905393481254578,0.0,107.99324798583984,135.0,53876.87109375,0.0,1961.353759765625,1.0,279.7571716308594,283.2076416015625,295.9816589355469,299.4774169921875,293.1499938964844,293.1499938964844,280.04998779296875,38395.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946006298065186,1.0,0.0,0.0,3.72969651222229,3.729726076126098,9.281972097596736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.87841796875,0.0,1828.02099609375,1895.4371337890625,0.0,3353.204345703125,0.9549562335014344,1.0,0.0,3.0,1.0,0.0
18181260,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.921981692314148,0.3957374691963196,0.3564296364784241,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9494839310646056,0.4277756214141845,0.4052052497863769,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.943615198135376,0.4201327264308929,0.2943625152111053,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8759117126464844,0.3417422473430633,0.3247042596340179,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7764325141906738,0.2353959679603576,1.066572666168213,285.037841796875,284.95001220703125,299.5297241210937,292.9608154296875,298.144287109375,297.3060302734375,285.0372314453125,1.0,0.5409614443778992,0.5118598937988281,0.5118598937988281,1.0,1.0,-2.938342571258545,1.106644630432129,1.8316980600357056,0.4423752427101135,1.0,1.0,0.0,118.04120635986328,153.0,53289.33984375,0.0,2034.7349853515625,1.0,280.0437927246094,283.35906982421875,295.9382019042969,299.331298828125,293.1499938964844,293.1499938964844,279.75,33244.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862029314041138,1.0,0.0,0.0,3.842587947845459,3.842617988586426,9.852375342234154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.2919921875,0.0,1939.9271240234373,1895.4371337890625,0.0,3274.68017578125,0.977056086063385,1.0,0.0,3.0,1.0,0.0
18181320,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.921981692314148,0.3957374691963196,0.3564296364784241,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9494839310646056,0.4277756214141845,0.4052052497863769,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.943615198135376,0.4201327264308929,0.2943625152111053,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8759117126464844,0.3417422473430633,0.3247042596340179,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7764325141906738,0.2353959679603576,1.066572666168213,285.037841796875,284.95001220703125,299.5297241210937,292.9608154296875,298.144287109375,297.3060302734375,285.0372314453125,1.0,0.5409614443778992,0.5118598937988281,0.5118598937988281,1.0,1.0,-2.938342571258545,1.106644630432129,1.8316980600357056,0.4423752427101135,1.0,1.0,0.0,118.04120635986328,153.0,53289.33984375,0.0,2034.7349853515625,1.0,280.0437927246094,283.35906982421875,295.9382019042969,299.331298828125,293.1499938964844,293.1499938964844,279.75,33244.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862029314041138,1.0,0.0,0.0,3.842587947845459,3.842617988586426,9.852375342234154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.2919921875,0.0,1939.9271240234373,1895.4371337890625,0.0,3274.68017578125,0.977056086063385,1.0,0.0,3.0,1.0,0.0
18181380,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8916879892349243,0.3968510627746582,0.3582970798015594,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9171765446662904,0.4302566051483154,0.4083500504493713,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9096943140029908,0.4203111529350281,0.2951236069202423,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8495680689811707,0.3428301513195038,0.3265022039413452,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.752459704875946,0.2354239076375961,1.0700992345809937,284.8950500488281,284.95001220703125,299.6050720214844,292.9695739746094,298.1663513183594,297.2984313964844,284.8969116210937,1.0,0.5514197945594788,0.5104093551635742,0.5104093551635742,1.0,1.0,-2.951691150665283,1.1096553802490234,1.842035889625549,0.44267538189888,0.9050570726394652,0.9050570726394652,0.0,131.9134979248047,171.0,54391.51171875,0.0,2127.07763671875,1.0,279.7567443847656,283.1940612792969,296.0019226074219,299.5293273925781,293.1499938964844,293.1499938964844,279.45001220703125,38018.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967649936676025,1.0,0.0,0.0,3.7800307273864746,3.7800607681274414,9.534192599858216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9326171875,0.0,1892.0262451171875,1895.4371337890625,0.0,3373.4111328125,0.9661561250686646,1.0,0.0,3.0,1.0,0.0
18181440,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8916879892349243,0.3968510627746582,0.3582970798015594,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9171765446662904,0.4302566051483154,0.4083500504493713,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9096943140029908,0.4203111529350281,0.2951236069202423,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8495680689811707,0.3428301513195038,0.3265022039413452,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.752459704875946,0.2354239076375961,1.0700992345809937,284.8950500488281,284.95001220703125,299.6050720214844,292.9695739746094,298.1663513183594,297.2984313964844,284.8969116210937,1.0,0.5514197945594788,0.5104093551635742,0.5104093551635742,1.0,1.0,-2.951691150665283,1.1096553802490234,1.842035889625549,0.44267538189888,0.9050570726394652,0.9050570726394652,0.0,131.9134979248047,171.0,54391.51171875,0.0,2127.07763671875,1.0,279.7567443847656,283.1940612792969,296.0019226074219,299.5293273925781,293.1499938964844,293.1499938964844,279.45001220703125,38018.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967649936676025,1.0,0.0,0.0,3.7800307273864746,3.7800607681274414,9.534192599858216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9326171875,0.0,1892.0262451171875,1895.4371337890625,0.0,3373.4111328125,0.9661561250686646,1.0,0.0,3.0,1.0,0.0
18181500,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8773552775382996,0.3971781730651855,0.3589586615562439,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9018821716308594,0.4312963783740997,0.4097022414207458,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8943502902984619,0.4201682507991791,0.2953088581562042,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.8369556665420532,0.3431814908981323,0.3272038996219635,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.7410005927085876,0.2352648973464965,1.0711100101470947,284.807373046875,284.95001220703125,299.6429138183594,292.97381591796875,298.1761779785156,297.29278564453125,284.8100280761719,1.0,0.556951105594635,0.5096840858459473,0.5096840858459473,1.0,1.0,-2.956394672393799,1.110324501991272,1.8460700511932373,0.4423918426036834,0.8137401342391968,0.8137401342391968,0.0,139.8798065185547,171.0,54897.40234375,0.0,2175.334716796875,1.0,279.4985046386719,283.0909423828125,296.0259704589844,299.6623840332031,293.1499938964844,293.1499938964844,279.45001220703125,43190.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031150937080384,1.0,0.0,0.0,3.648057460784912,3.6480867862701416,8.880074915396108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.76953125,0.0,1758.882568359375,1895.4371337890625,0.0,3432.604248046875,0.936819851398468,1.0,0.0,3.0,1.0,0.0
18181560,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8641040325164795,0.3976857364177704,0.3595734238624573,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8884080052375793,0.4324536025524139,0.4110060930252075,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8802228569984436,0.4201617240905761,0.2954525351524353,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8253039121627808,0.3436102569103241,0.327852338552475,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.730446994304657,0.2351381778717041,1.0718611478805542,284.8815002441406,284.95001220703125,299.6808166503906,292.9779968261719,298.1869812011719,297.2887878417969,284.8847961425781,1.0,0.5625919699668884,0.5088942646980286,0.5088942646980286,1.0,1.0,-2.9605538845062256,1.110653519630432,1.849900484085083,0.4418523609638214,0.8284941911697388,0.8284941911697388,0.0,148.2136993408203,189.0,54576.80859375,0.0,2224.648681640625,1.0,279.4580383300781,283.15924072265625,295.9959716796875,299.5520935058594,293.1499938964844,293.1499938964844,279.75,41676.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033296704292296,1.0,0.0,0.0,3.5211689472198486,3.5211966037750244,8.27307644613029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.35107421875,0.0,1592.037841796875,1895.4371337890625,0.0,3434.6015625,0.9106959104537964,1.0,0.0,3.0,1.0,0.0
18181620,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8436686396598816,0.3999004065990448,0.3618997931480407,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8670825362205505,0.4357446134090423,0.4144934415817261,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.857936441898346,0.4212781190872192,0.296493649482727,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8059328198432922,0.3452662229537964,0.3298443257808685,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7130038142204285,0.2354684174060821,1.0756077766418457,285.0110168457031,284.95001220703125,299.75689697265625,292.9861755371094,298.2164001464844,297.29302978515625,285.0107727050781,1.0,0.5744720101356506,0.5073146820068359,0.5073146820068359,1.0,1.0,-2.975683689117432,1.114122986793518,1.8615607023239136,0.4419989287853241,0.9355412125587464,0.9355412125587464,0.0,164.62689208984375,192.0,54124.5234375,0.0,2334.613525390625,1.0,279.741455078125,283.2936096191406,295.9520874023437,299.3953857421875,293.1499938964844,293.1499938964844,279.45001220703125,33461.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921404480934143,1.0,0.0,0.0,3.6421096324920654,3.642137289047241,8.851142752064334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.1953125,0.0,1678.7032470703125,1895.4371337890625,0.0,3330.218994140625,0.931092083454132,1.0,0.0,3.0,1.0,0.0
18181680,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8436686396598816,0.3999004065990448,0.3618997931480407,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8670825362205505,0.4357446134090423,0.4144934415817261,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.857936441898346,0.4212781190872192,0.296493649482727,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8059328198432922,0.3452662229537964,0.3298443257808685,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7130038142204285,0.2354684174060821,1.0756077766418457,285.0110168457031,284.95001220703125,299.75689697265625,292.9861755371094,298.2164001464844,297.29302978515625,285.0107727050781,1.0,0.5744720101356506,0.5073146820068359,0.5073146820068359,1.0,1.0,-2.975683689117432,1.114122986793518,1.8615607023239136,0.4419989287853241,0.9355412125587464,0.9355412125587464,0.0,164.62689208984375,192.0,54124.5234375,0.0,2334.613525390625,1.0,279.741455078125,283.2936096191406,295.9520874023437,299.3953857421875,293.1499938964844,293.1499938964844,279.45001220703125,33461.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921404480934143,1.0,0.0,0.0,3.6421096324920654,3.642137289047241,8.851142752064334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.1953125,0.0,1678.7032470703125,1895.4371337890625,0.0,3330.218994140625,0.931092083454132,1.0,0.0,3.0,1.0,0.0
18181740,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8321277499198914,0.4008888900279999,0.3634868860244751,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8554079532623291,0.4382345974445343,0.4174874424934387,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8452536463737488,0.4214718639850616,0.2971402406692505,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.79400634765625,0.3462746739387512,0.3314138650894165,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7016549110412598,0.2353652864694595,1.077846884727478,284.9110412597656,284.95001220703125,299.8331604003906,292.9942321777344,298.2389221191406,297.28668212890625,284.9131164550781,1.0,0.5821649432182312,0.5057350993156433,0.5057350993156433,1.0,1.0,-2.986557483673096,1.1157476902008057,1.87080979347229,0.4414846301078796,0.850849449634552,0.850849449634552,0.0,175.89219665527344,180.0,54894.0546875,0.0,2411.603759765625,1.0,279.4577331542969,283.1722412109375,296.0165405273437,299.5770874023437,293.1499938964844,293.1499938964844,279.75,38757.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006136655807495,1.0,0.0,0.0,3.5306732654571533,3.530700445175171,8.31779800591903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.67529296875,0.0,1582.208740234375,1895.4371337890625,0.0,3409.30419921875,0.909842312335968,1.0,0.0,3.0,1.0,0.0
18181800,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8321277499198914,0.4008888900279999,0.3634868860244751,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8554079532623291,0.4382345974445343,0.4174874424934387,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8452536463737488,0.4214718639850616,0.2971402406692505,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.79400634765625,0.3462746739387512,0.3314138650894165,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7016549110412598,0.2353652864694595,1.077846884727478,284.9110412597656,284.95001220703125,299.8331604003906,292.9942321777344,298.2389221191406,297.28668212890625,284.9131164550781,1.0,0.5821649432182312,0.5057350993156433,0.5057350993156433,1.0,1.0,-2.986557483673096,1.1157476902008057,1.87080979347229,0.4414846301078796,0.850849449634552,0.850849449634552,0.0,175.89219665527344,180.0,54894.0546875,0.0,2411.603759765625,1.0,279.4577331542969,283.1722412109375,296.0165405273437,299.5770874023437,293.1499938964844,293.1499938964844,279.75,38757.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006136655807495,1.0,0.0,0.0,3.5306732654571533,3.530700445175171,8.31779800591903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.67529296875,0.0,1582.208740234375,1895.4371337890625,0.0,3409.30419921875,0.909842312335968,1.0,0.0,3.0,1.0,0.0
18181860,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8325174450874329,0.4028325378894806,0.3649888634681701,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8565540909767151,0.4414383471012115,0.4203022122383117,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8450224995613098,0.422463446855545,0.2976638972759247,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7943713068962097,0.3478362262248993,0.332728236913681,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7011725306510925,0.2356472164392471,1.0785754919052124,285.01922607421875,284.95001220703125,299.9096069335937,293.002197265625,298.2671203613281,297.28961181640625,285.01806640625,1.0,0.5833162069320679,0.5041586756706238,0.5041586756706238,1.0,1.0,-2.9948294162750244,1.116275429725647,1.878554105758667,0.4402755498886108,0.9553564786911012,0.9553564786911012,0.0,176.83987426757812,168.0,54444.5625,0.0,2431.611328125,1.0,279.7416076660156,283.2879638671875,295.9796142578125,299.4442749023437,293.1499938964844,293.1499938964844,279.45001220703125,32695.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922810554504395,1.0,0.0,0.0,3.6710205078125,3.671048402786255,8.99221959116403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.0595703125,0.0,1709.2236328125,1895.4371337890625,0.0,3331.533203125,0.9371015429496764,1.0,0.0,3.0,1.0,0.0
18181920,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8325174450874329,0.4028325378894806,0.3649888634681701,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8565540909767151,0.4414383471012115,0.4203022122383117,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8450224995613098,0.422463446855545,0.2976638972759247,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7943713068962097,0.3478362262248993,0.332728236913681,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7011725306510925,0.2356472164392471,1.0785754919052124,285.01922607421875,284.95001220703125,299.9096069335937,293.002197265625,298.2671203613281,297.28961181640625,285.01806640625,1.0,0.5833162069320679,0.5041586756706238,0.5041586756706238,1.0,1.0,-2.9948294162750244,1.116275429725647,1.878554105758667,0.4402755498886108,0.9553564786911012,0.9553564786911012,0.0,176.83987426757812,168.0,54444.5625,0.0,2431.611328125,1.0,279.7416076660156,283.2879638671875,295.9796142578125,299.4442749023437,293.1499938964844,293.1499938964844,279.45001220703125,32695.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922810554504395,1.0,0.0,0.0,3.6710205078125,3.671048402786255,8.99221959116403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.0595703125,0.0,1709.2236328125,1895.4371337890625,0.0,3331.533203125,0.9371015429496764,1.0,0.0,3.0,1.0,0.0
18181980,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8369802236557007,0.4035009741783142,0.3657837808132171,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8620969653129578,0.4434082508087158,0.4222659468650818,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8492482304573059,0.4225769639015198,0.2978551983833313,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7991181015968323,0.3486176133155823,0.333532303571701,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7048208713531494,0.2355798780918121,1.0783027410507202,284.88641357421875,284.95001220703125,299.9708251953125,293.0085754394531,298.2846069335937,297.28424072265625,284.8900146484375,1.0,0.5817310810089111,0.5028976202011108,0.5028976202011108,1.0,1.0,-2.999023675918579,1.1156527996063232,1.8833709955215447,0.4389424324035644,0.854592502117157,0.854592502117157,0.0,173.53131103515625,168.0,55219.6953125,0.0,2422.40673828125,1.0,279.4654541015625,283.1405029296875,296.0449523925781,299.6430969238281,293.1499938964844,293.1499938964844,279.45001220703125,39054.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014275074005128,1.0,0.0,0.0,3.587306499481201,3.587334394454956,8.58677879023162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9404296875,0.0,1652.539794921875,1895.4371337890625,0.0,3416.88720703125,0.9221217036247252,1.0,0.0,3.0,1.0,0.0
18182040,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8383357524871826,0.4036755859851837,0.365850955247879,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8637799024581909,0.4438983500003814,0.4226496517658233,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8505706191062927,0.4225988984107971,0.2978121936321258,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8005722761154175,0.3488047122955322,0.3336411714553833,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7059649229049683,0.2355522066354751,1.0779043436050415,284.9010009765625,284.95001220703125,299.9861145019531,293.0101928710937,298.2889404296875,297.28289794921875,284.9031982421875,1.0,0.5810531973838806,0.502582311630249,0.502582311630249,1.0,1.0,-2.9991660118103027,1.1151210069656372,1.884044885635376,0.4384058713912964,0.8568729162216187,0.8568729162216187,0.0,172.40106201171875,156.0,55182.296875,0.0,2416.888916015625,1.0,279.4574279785156,283.1517639160156,296.0377197265625,299.6202392578125,293.1499938964844,293.1499938964844,279.75,38726.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018243551254272,1.0,0.0,0.0,3.568093776702881,3.5681214332580566,8.495047154610802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.6337890625,0.0,1626.779052734375,1895.4371337890625,0.0,3420.58447265625,0.9182081818580629,1.0,0.0,3.0,1.0,0.0
18182100,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8429090976715088,0.4045571982860565,0.3662275969982147,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8692238330841064,0.445456713438034,0.4237545728683471,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8550674319267273,0.423026293516159,0.2978254854679107,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8053393959999084,0.349537193775177,0.334016352891922,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7098134756088257,0.2356699407100677,1.0771814584732056,285.0227966308594,284.95001220703125,300.0243835449219,293.01422119140625,298.3024597167969,297.2837219238281,285.0256652832031,1.0,0.5790690779685974,0.501794159412384,0.501794159412384,1.0,1.0,-3.000539779663086,1.1142162084579468,1.8863234519958496,0.4372009336948395,0.941714644432068,0.941714644432068,0.0,168.8265838623047,156.0,54446.54296875,0.0,2401.126953125,1.0,279.6997985839844,283.28546142578125,295.9832763671875,299.4158630371094,293.1499938964844,293.1499938964844,279.75,33863.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955878019332886,1.0,0.0,0.0,3.6219093799591056,3.621936798095703,8.753232805247535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.20166015625,0.0,1656.663330078125,1895.4371337890625,0.0,3362.422607421875,0.9283450841903688,1.0,0.0,3.0,1.0,0.0
18182160,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8492889404296875,0.4056187272071838,0.3669766187667846,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8765478134155273,0.4471892714500427,0.4251585602760315,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8613955974578857,0.4236513376235962,0.2980905473232269,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8116457462310791,0.3504219651222229,0.3346274197101593,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7149715423583984,0.2359175384044647,1.0772382020950315,285.0155029296875,284.95001220703125,300.0626220703125,293.0182800292969,298.3174133300781,297.28668212890625,285.0138854980469,1.0,0.5768432021141052,0.5010786652565002,0.5010786652565002,1.0,1.0,-3.0042471885681152,1.1143966913223269,1.889850378036499,0.4365904927253723,0.9609310030937196,0.9609310030937196,0.0,164.32533264160156,144.0,54640.28125,0.0,2384.85888671875,1.0,279.7425842285156,283.2745361328125,295.9947509765625,299.47369384765625,293.1499938964844,293.1499938964844,279.45001220703125,32816.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933272361755371,1.0,0.0,0.0,3.699779748916626,3.69980788230896,9.133664207183756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.771484375,0.0,1746.7242431640625,1895.4371337890625,0.0,3341.309326171875,0.9437015652656556,1.0,0.0,3.0,1.0,0.0
18182220,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8631873726844788,0.4064772129058838,0.3676781952381134,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8925836086273193,0.4497603178024292,0.4274199604988098,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8753515481948853,0.4238829612731933,0.2981642782688141,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8246221542358398,0.3514705002307892,0.3354232907295227,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7256113290786743,0.2359273731708526,1.07611346244812,284.8973693847656,284.95001220703125,300.1390075683594,293.0265808105469,298.3397521972656,297.2810363769531,284.8996887207031,1.0,0.5715482234954834,0.4996477663516998,0.4996477663516998,1.0,1.0,-3.0075106620788574,1.113021731376648,1.89448881149292,0.4347181618213653,0.859736442565918,0.859736442565918,0.0,154.85813903808594,132.0,55356.48828125,0.0,2342.262939453125,1.0,279.457275390625,283.1393737792969,296.05255126953125,299.6462707519531,293.1499938964844,293.1499938964844,279.75,38874.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025458693504332,1.0,0.0,0.0,3.590949058532715,3.590977191925049,8.604225740782567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.3486328125,0.0,1655.667236328125,1895.4371337890625,0.0,3427.30419921875,0.9235514998435974,1.0,0.0,3.0,1.0,0.0
18182280,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8631873726844788,0.4064772129058838,0.3676781952381134,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8925836086273193,0.4497603178024292,0.4274199604988098,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8753515481948853,0.4238829612731933,0.2981642782688141,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8246221542358398,0.3514705002307892,0.3354232907295227,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7256113290786743,0.2359273731708526,1.07611346244812,284.8973693847656,284.95001220703125,300.1390075683594,293.0265808105469,298.3397521972656,297.2810363769531,284.8996887207031,1.0,0.5715482234954834,0.4996477663516998,0.4996477663516998,1.0,1.0,-3.0075106620788574,1.113021731376648,1.89448881149292,0.4347181618213653,0.859736442565918,0.859736442565918,0.0,154.85813903808594,132.0,55356.48828125,0.0,2342.262939453125,1.0,279.457275390625,283.1393737792969,296.05255126953125,299.6462707519531,293.1499938964844,293.1499938964844,279.75,38874.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025458693504332,1.0,0.0,0.0,3.590949058532715,3.590977191925049,8.604225740782567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.3486328125,0.0,1655.667236328125,1895.4371337890625,0.0,3427.30419921875,0.9235514998435974,1.0,0.0,3.0,1.0,0.0
18182340,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8820977807044983,0.4084317982196808,0.3687140047550201,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9141196608543396,0.4531696438789367,0.4299310743808746,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8942124247550964,0.4250317513942718,0.2984307706356048,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8413593173027039,0.3531681597232818,0.3363771736621856,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7393852472305298,0.2363896816968917,1.0753744840621948,285.01495361328125,284.95001220703125,300.2152404785156,293.0351867675781,298.3684997558594,297.2856750488281,285.01397705078125,1.0,0.565632700920105,0.498216837644577,0.498216837644577,1.0,1.0,-3.0123450756073,1.112293720245361,1.900051474571228,0.4329373836517334,0.9650120735168456,0.9650120735168456,0.0,143.95570373535156,120.0,54787.28125,0.0,2295.03857421875,1.0,279.74200439453125,283.2659606933594,296.0111999511719,299.4992370605469,293.1499938964844,293.1499938964844,279.45001220703125,32979.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938263654708862,1.0,0.0,0.0,3.717317581176758,3.717345952987671,9.220460697179078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.4462890625,0.0,1770.5516357421875,1895.4371337890625,0.0,3345.972412109375,0.9480828046798706,1.0,0.0,3.0,1.0,0.0
18182400,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8820977807044983,0.4084317982196808,0.3687140047550201,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9141196608543396,0.4531696438789367,0.4299310743808746,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8942124247550964,0.4250317513942718,0.2984307706356048,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8413593173027039,0.3531681597232818,0.3363771736621856,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7393852472305298,0.2363896816968917,1.0753744840621948,285.01495361328125,284.95001220703125,300.2152404785156,293.0351867675781,298.3684997558594,297.2856750488281,285.01397705078125,1.0,0.565632700920105,0.498216837644577,0.498216837644577,1.0,1.0,-3.0123450756073,1.112293720245361,1.900051474571228,0.4329373836517334,0.9650120735168456,0.9650120735168456,0.0,143.95570373535156,120.0,54787.28125,0.0,2295.03857421875,1.0,279.74200439453125,283.2659606933594,296.0111999511719,299.4992370605469,293.1499938964844,293.1499938964844,279.45001220703125,32979.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938263654708862,1.0,0.0,0.0,3.717317581176758,3.717345952987671,9.220460697179078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.4462890625,0.0,1770.5516357421875,1895.4371337890625,0.0,3345.972412109375,0.9480828046798706,1.0,0.0,3.0,1.0,0.0
18182460,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9042831063270568,0.4092605113983154,0.3693365454673767,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9413641095161438,0.4558241367340088,0.4322148859500885,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9172165989875792,0.4253316223621368,0.2985093295574188,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8614476323127747,0.3542706072330475,0.33716681599617,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7559700608253479,0.2364742755889892,1.074312686920166,284.8964233398437,284.95001220703125,300.29119873046875,293.044189453125,298.3907165527344,297.2804870605469,284.8987731933594,1.0,0.5593666434288025,0.4968098402023315,0.4968098402023315,1.0,1.0,-3.0156142711639404,1.1109222173690796,1.9046920537948608,0.4310532212257385,0.8633714318275452,0.8633714318275452,0.0,132.9270782470703,108.0,55522.9140625,0.0,2244.203125,1.0,279.4571228027344,283.1296691894531,296.0695495605469,299.6733093261719,293.1499938964844,293.1499938964844,279.75,38881.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028863310813904,1.0,0.0,0.0,3.611023426055908,3.611051559448242,8.700694706931245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.46044921875,0.0,1680.413330078125,1895.4371337890625,0.0,3430.474365234375,0.9281479120254515,1.0,0.0,3.0,1.0,0.0
18182520,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9042831063270568,0.4092605113983154,0.3693365454673767,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9413641095161438,0.4558241367340088,0.4322148859500885,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9172165989875792,0.4253316223621368,0.2985093295574188,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8614476323127747,0.3542706072330475,0.33716681599617,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7559700608253479,0.2364742755889892,1.074312686920166,284.8964233398437,284.95001220703125,300.29119873046875,293.044189453125,298.3907165527344,297.2804870605469,284.8987731933594,1.0,0.5593666434288025,0.4968098402023315,0.4968098402023315,1.0,1.0,-3.0156142711639404,1.1109222173690796,1.9046920537948608,0.4310532212257385,0.8633714318275452,0.8633714318275452,0.0,132.9270782470703,108.0,55522.9140625,0.0,2244.203125,1.0,279.4571228027344,283.1296691894531,296.0695495605469,299.6733093261719,293.1499938964844,293.1499938964844,279.75,38881.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028863310813904,1.0,0.0,0.0,3.611023426055908,3.611051559448242,8.700694706931245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.46044921875,0.0,1680.413330078125,1895.4371337890625,0.0,3430.474365234375,0.9281479120254515,1.0,0.0,3.0,1.0,0.0
18182580,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9362655878067015,0.4111789464950561,0.3702975511550903,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9732527136802672,0.4593132436275482,0.4347589910030365,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9493824243545532,0.4265380799770355,0.2987857162952423,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8885034918785095,0.3560125827789306,0.3381237387657165,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7785474061965942,0.2369940727949142,1.0736669301986694,285.01727294921875,284.95001220703125,300.3668518066406,293.0537109375,298.4192199707031,297.2854309082031,285.0157165527344,1.0,0.5528846383094788,0.4954028725624084,0.4954028725624084,1.0,1.0,-3.020525932312012,1.1102266311645508,1.910299301147461,0.4292699098587036,0.9712276458740234,0.9712276458740234,0.0,121.15746307373048,96.0,54943.67578125,0.0,2192.354248046875,1.0,279.74298095703125,283.2589416503906,296.02862548828125,299.5264587402344,293.1499938964844,293.1499938964844,279.45001220703125,32934.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940427303314209,1.0,0.0,0.0,3.737154722213745,3.737183570861816,9.319131777374424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.806640625,0.0,1796.0001220703125,1895.4371337890625,0.0,3347.993408203125,0.952415645122528,1.0,0.0,3.0,1.0,0.0
18182640,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9362655878067015,0.4111789464950561,0.3702975511550903,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9732527136802672,0.4593132436275482,0.4347589910030365,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9493824243545532,0.4265380799770355,0.2987857162952423,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8885034918785095,0.3560125827789306,0.3381237387657165,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7785474061965942,0.2369940727949142,1.0736669301986694,285.01727294921875,284.95001220703125,300.3668518066406,293.0537109375,298.4192199707031,297.2854309082031,285.0157165527344,1.0,0.5528846383094788,0.4954028725624084,0.4954028725624084,1.0,1.0,-3.020525932312012,1.1102266311645508,1.910299301147461,0.4292699098587036,0.9712276458740234,0.9712276458740234,0.0,121.15746307373048,96.0,54943.67578125,0.0,2192.354248046875,1.0,279.74298095703125,283.2589416503906,296.02862548828125,299.5264587402344,293.1499938964844,293.1499938964844,279.45001220703125,32934.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940427303314209,1.0,0.0,0.0,3.737154722213745,3.737183570861816,9.319131777374424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.806640625,0.0,1796.0001220703125,1895.4371337890625,0.0,3347.993408203125,0.952415645122528,1.0,0.0,3.0,1.0,0.0
18182700,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9551067352294922,0.4116758704185486,0.3708046376705169,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9890540242195128,0.4607589542865753,0.4360944330692291,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9670917987823486,0.4268147647380829,0.2989786863327026,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9049955010414124,0.3566588163375854,0.3386637568473816,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7924790978431702,0.2371222972869873,1.073644757270813,284.87908935546875,284.95001220703125,300.4045104980469,293.0586853027344,298.430908203125,297.2841186523437,284.87432861328125,1.0,0.5496619939804077,0.4946993887424469,0.4946993887424469,1.0,1.0,-3.023601055145264,1.1101131439208984,1.9134879112243648,0.4285873174667358,0.879859983921051,0.879859983921051,0.0,115.21857452392578,96.0,55948.2734375,0.0,2167.169677734375,1.0,279.49566650390625,283.1000061035156,296.09356689453125,299.7573547363281,293.1499938964844,293.1499938964844,279.45001220703125,36819.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900738000869751,1.0,0.0,0.0,3.7192270755767822,3.7192561626434326,9.229935926668986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.486328125,0.0,1802.2958984375,1895.4371337890625,0.0,3410.462646484375,0.9491688013076782,1.0,0.0,3.0,1.0,0.0
18182760,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9707211852073668,0.4119313359260559,0.3708811402320862,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.4620578587055206,0.4345468878746032,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9814234375953674,0.4268659949302673,0.2989020943641662,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9214388132095336,0.3571302890777588,0.3389497101306915,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8052084445953369,0.2371118664741516,1.0728408098220823,284.8944702148437,284.95001220703125,300.4420471191406,293.0638122558594,298.4407958984375,297.28033447265625,284.8963928222656,1.0,0.5461412668228149,0.4940048158168793,0.4940048158168793,1.0,1.0,-3.021189451217652,1.1077293157577517,1.9134600162506104,0.4271559715270996,0.8670371770858765,0.8670371770858765,0.0,110.14058685302734,114.0,55679.15234375,0.0,2136.712890625,1.0,279.4571838378906,283.1189270019531,296.08917236328125,299.7040100097656,293.1499938964844,293.1499938964844,279.75,38861.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031283259391784,1.0,0.0,0.0,3.632458209991455,3.632486581802368,8.804293543107633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.28759765625,0.0,1706.9190673828125,1895.4371337890625,0.0,3432.72705078125,0.9329802989959716,1.0,0.0,3.0,1.0,0.0
18182820,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9713643789291382,0.4137057662010193,0.3721713125705719,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.466476559638977,0.4352390766143799,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9816024899482728,0.4280414879322052,0.2995127439498901,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9224123954772948,0.3588387966156006,0.3403557538986206,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.805222749710083,0.2376182079315185,1.0744198560714722,285.0190124511719,284.95001220703125,300.5167541503906,293.0746765136719,298.4711303710937,297.2889404296875,285.0179748535156,1.0,0.5481045246124268,0.4926156401634216,0.4926156401634216,1.0,1.0,-3.0278022289276123,1.107770919799805,1.9200314283370967,0.4252156019210815,0.9759260416030884,0.9759260416030884,0.0,110.5197525024414,132.0,55079.9453125,0.0,2150.347412109375,1.0,279.7431335449219,283.2532043457031,296.04840087890625,299.552978515625,293.1499938964844,293.1499938964844,279.45001220703125,33003.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940381407737732,1.0,0.0,0.0,3.75206995010376,3.752098798751831,9.393666005053092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.328125,0.0,1816.088623046875,1895.4371337890625,0.0,3347.95068359375,0.9559812545776368,1.0,0.0,3.0,1.0,0.0
18182880,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9713643789291382,0.4137057662010193,0.3721713125705719,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.466476559638977,0.4352390766143799,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9816024899482728,0.4280414879322052,0.2995127439498901,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9224123954772948,0.3588387966156006,0.3403557538986206,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.805222749710083,0.2376182079315185,1.0744198560714722,285.0190124511719,284.95001220703125,300.5167541503906,293.0746765136719,298.4711303710937,297.2889404296875,285.0179748535156,1.0,0.5481045246124268,0.4926156401634216,0.4926156401634216,1.0,1.0,-3.0278022289276123,1.107770919799805,1.9200314283370967,0.4252156019210815,0.9759260416030884,0.9759260416030884,0.0,110.5197525024414,132.0,55079.9453125,0.0,2150.347412109375,1.0,279.7431335449219,283.2532043457031,296.04840087890625,299.552978515625,293.1499938964844,293.1499938964844,279.45001220703125,33003.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940381407737732,1.0,0.0,0.0,3.75206995010376,3.752098798751831,9.393666005053092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.328125,0.0,1816.088623046875,1895.4371337890625,0.0,3347.95068359375,0.9559812545776368,1.0,0.0,3.0,1.0,0.0
