time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182940,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.95120370388031,0.414282351732254,0.3732948005199432,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.988990306854248,0.4687808156013489,0.4438984096050262,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9624840617179872,0.4283213913440704,0.3001320958137512,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9022924900054932,0.3598966300487518,0.3418519198894501,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7884030938148499,0.2376800924539566,1.0768126249313354,284.90020751953125,284.95001220703125,300.5909118652344,293.0863342285156,298.490966796875,297.2809143066406,284.90240478515625,1.0,0.5552884936332703,0.491226464509964,0.491226464509964,1.0,1.0,-3.0451014041900635,1.1120810508728027,1.9330203533172607,0.4258939027786255,0.8785368800163269,0.8785368800163269,0.0,118.11151123046876,150.0,56111.9609375,0.0,2220.276123046875,1.0,279.45660400390625,283.11163330078125,296.1144104003906,299.7502136230469,293.1499938964844,293.1499938964844,279.75,38401.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035619497299194,1.0,0.0,0.0,3.6669766902923584,3.6670055389404297,8.972420459940622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.80322265625,0.0,1747.0111083984375,1895.4371337890625,0.0,3436.76416015625,0.9404423832893372,1.0,0.0,3.0,1.0,0.0
18183000,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.95120370388031,0.414282351732254,0.3732948005199432,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.988990306854248,0.4687808156013489,0.4438984096050262,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9624840617179872,0.4283213913440704,0.3001320958137512,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9022924900054932,0.3598966300487518,0.3418519198894501,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7884030938148499,0.2376800924539566,1.0768126249313354,284.90020751953125,284.95001220703125,300.5909118652344,293.0863342285156,298.490966796875,297.2809143066406,284.90240478515625,1.0,0.5552884936332703,0.491226464509964,0.491226464509964,1.0,1.0,-3.0451014041900635,1.1120810508728027,1.9330203533172607,0.4258939027786255,0.8785368800163269,0.8785368800163269,0.0,118.11151123046876,150.0,56111.9609375,0.0,2220.276123046875,1.0,279.45660400390625,283.11163330078125,296.1144104003906,299.7502136230469,293.1499938964844,293.1499938964844,279.75,38401.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035619497299194,1.0,0.0,0.0,3.6669766902923584,3.6670055389404297,8.972420459940622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.80322265625,0.0,1747.0111083984375,1895.4371337890625,0.0,3436.76416015625,0.9404423832893372,1.0,0.0,3.0,1.0,0.0
18183060,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9182310700416564,0.4157857298851013,0.3748039007186889,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.962184488773346,0.4718521535396576,0.4469218552112579,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9297329187393188,0.4293570518493652,0.3010069727897644,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8746594190597534,0.3614523112773895,0.3436058163642883,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7639234662055969,0.2380038797855377,1.0799527168273926,285.02911376953125,284.95001220703125,300.66436767578125,293.0989685058594,298.51568603515625,297.2816467285156,285.0278015136719,1.0,0.5647187232971191,0.4897565245628357,0.4897565245628357,1.0,1.0,-3.0573737621307373,1.1141618490219116,1.9432120323181152,0.4252357184886932,0.9969173073768616,0.9969173073768616,0.0,130.79151916503906,168.0,55610.7109375,0.0,2308.541259765625,1.0,279.743408203125,283.24774169921875,296.0777282714844,299.61456298828125,293.1499938964844,293.1499938964844,279.45001220703125,32771.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955475687980652,1.0,0.0,0.0,3.794963836669922,3.794993162155152,9.60967213359254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.03515625,0.0,1871.384033203125,1895.4371337890625,0.0,3362.046875,0.9658103585243224,1.0,0.0,3.0,1.0,0.0
18183120,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9182310700416564,0.4157857298851013,0.3748039007186889,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.962184488773346,0.4718521535396576,0.4469218552112579,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9297329187393188,0.4293570518493652,0.3010069727897644,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8746594190597534,0.3614523112773895,0.3436058163642883,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7639234662055969,0.2380038797855377,1.0799527168273926,285.02911376953125,284.95001220703125,300.66436767578125,293.0989685058594,298.51568603515625,297.2816467285156,285.0278015136719,1.0,0.5647187232971191,0.4897565245628357,0.4897565245628357,1.0,1.0,-3.0573737621307373,1.1141618490219116,1.9432120323181152,0.4252357184886932,0.9969173073768616,0.9969173073768616,0.0,130.79151916503906,168.0,55610.7109375,0.0,2308.541259765625,1.0,279.743408203125,283.24774169921875,296.0777282714844,299.61456298828125,293.1499938964844,293.1499938964844,279.45001220703125,32771.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955475687980652,1.0,0.0,0.0,3.794963836669922,3.794993162155152,9.60967213359254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.03515625,0.0,1871.384033203125,1895.4371337890625,0.0,3362.046875,0.9658103585243224,1.0,0.0,3.0,1.0,0.0
18183180,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8913843631744385,0.4159640073776245,0.3758510947227478,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9342674016952516,0.4739255011081695,0.4496646523475647,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9010714888572692,0.4294042587280273,0.3016726672649383,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8513417840003967,0.3621816039085388,0.345063179731369,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7435872554779053,0.2378447353839874,1.082568645477295,284.88726806640625,284.95001220703125,300.7284240722656,293.1109313964844,298.5316772460937,297.2739562988281,284.8900146484375,1.0,0.5741456747055054,0.4884630143642425,0.4884630143642425,1.0,1.0,-3.067636251449585,1.1157209873199463,1.951915264129639,0.4246738255023956,0.889600396156311,0.889600396156311,0.0,144.27456665039062,168.0,56638.78515625,0.0,2397.87939453125,1.0,279.4599914550781,283.0871276855469,296.14630126953125,299.8230285644531,293.1499938964844,293.1499938964844,279.45001220703125,38361.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052671194076538,1.0,0.0,0.0,3.729169845581055,3.7291994094848633,9.279351615987252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.908203125,0.0,1827.072265625,1895.4371337890625,0.0,3452.630126953125,0.9543696045875548,1.0,0.0,3.0,1.0,0.0
18183240,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8878602385520935,0.4159756898880005,0.3759140372276306,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.930277943611145,0.4742003083229065,0.4499830603599548,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.897489070892334,0.4293940961360931,0.3017119169235229,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8482513427734375,0.3622647225856781,0.3452102243900299,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7408968806266785,0.2378052473068237,1.0827476978302002,284.8944396972656,284.95001220703125,300.7370910644531,293.1126403808594,298.53375244140625,297.2727966308594,284.89678955078125,1.0,0.5754514336585999,0.4882866144180298,0.4882866144180298,1.0,1.0,-3.0685338973999023,1.1157288551330566,1.9528050422668457,0.4244875907897949,0.8896704912185669,0.8896704912185669,0.0,146.27499389648438,186.0,56625.66015625,0.0,2410.021484375,1.0,279.4562072753906,283.09283447265625,296.14276123046875,299.8117980957031,293.1499938964844,293.1499938964844,279.75,38316.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055253267288208,1.0,0.0,0.0,3.718998908996582,3.719028234481812,9.22880303733109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.625,0.0,1813.411376953125,1895.4371337890625,0.0,3455.031494140625,0.952258288860321,1.0,0.0,3.0,1.0,0.0
18183300,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8745047450065613,0.4164751470088959,0.3763764500617981,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9151123762130736,0.475694864988327,0.4514711201190948,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8838062286376953,0.4297191202640533,0.3019932806491852,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8366037011146545,0.3628718852996826,0.3459288775920868,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.730686604976654,0.2378102093935012,1.083765745162964,285.0283203125,284.95001220703125,300.7731628417969,293.11993408203125,298.54498291015625,297.2720642089844,285.03240966796875,1.0,0.5809988379478455,0.4875516593456268,0.4875516593456268,1.0,1.0,-3.073298931121826,1.116179585456848,1.957119464874268,0.4238334894180298,0.9821631908416748,0.9821631908416748,0.0,154.58421325683594,186.0,55834.14453125,0.0,2462.48388671875,1.0,279.7037048339844,283.2403259277344,296.0912170410156,299.6070861816406,293.1499938964844,293.1499938964844,279.75,34045.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994985818862915,1.0,0.0,0.0,3.764118671417236,3.764147996902466,9.454093969907262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.86572265625,0.0,1840.04638671875,1895.4371337890625,0.0,3398.909912109375,0.9613630771636964,1.0,0.0,3.0,1.0,0.0
18183360,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8633700013160706,0.4172081053256988,0.3772821724414825,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9029812216758728,0.4774017930030823,0.453330934047699,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8722553849220276,0.4302747249603271,0.3025655448436737,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8268223404884338,0.363649845123291,0.346927136182785,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7219394445419312,0.2379431575536728,1.0856616497039795,285.0312805175781,284.95001220703125,300.8089904785156,293.12750244140625,298.55780029296875,297.2739562988281,285.03045654296875,1.0,0.5867738723754883,0.4867754876613617,0.4867754876613617,1.0,1.0,-3.0807878971099854,1.117645263671875,1.9631427526474,0.4236098229885101,1.0,1.0,0.0,162.75318908691406,204.0,56055.6328125,0.0,2519.548583984375,1.0,279.7435607910156,283.2378234863281,296.1058654785156,299.6711730957031,293.1499938964844,293.1499938964844,279.45001220703125,33115.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974045515060425,1.0,0.0,0.0,3.835329294204712,3.8353590965271,9.815187240747036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4619140625,0.0,1928.927978515625,1895.4371337890625,0.0,3379.379150390625,0.9754371047019958,1.0,0.0,3.0,1.0,0.0
18183420,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8422934412956238,0.4171861708164215,0.378284215927124,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8809759616851807,0.4797332882881164,0.4564908146858215,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8504768013954163,0.4302144348621368,0.3032628893852234,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8074566721916199,0.3643397688865661,0.3484976589679718,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7037439942359924,0.2376113086938858,1.0882328748703003,284.8937072753906,284.95001220703125,300.8800048828125,293.1437072753906,298.5748291015625,297.2652587890625,284.8955078125,1.0,0.5983641147613525,0.4852231740951538,0.4852231740951538,1.0,1.0,-3.091618776321411,1.1188340187072754,1.9727848768234253,0.4225373566150665,0.9008665084838868,0.9008665084838868,0.0,180.42361450195312,207.0,57128.3671875,0.0,2633.436767578125,1.0,279.4569396972656,283.0787353515625,296.172119140625,299.8716125488281,293.1499938964844,293.1499938964844,279.1499938964844,38110.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070700407028198,1.0,0.0,0.0,3.7677836418151855,3.767813682556152,9.47251294292073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.53515625,0.0,1876.3095703125,1895.4371337890625,0.0,3469.392578125,0.9632968306541444,1.0,0.0,3.0,1.0,0.0
18183480,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8422934412956238,0.4171861708164215,0.378284215927124,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8809759616851807,0.4797332882881164,0.4564908146858215,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8504768013954163,0.4302144348621368,0.3032628893852234,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8074566721916199,0.3643397688865661,0.3484976589679718,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7037439942359924,0.2376113086938858,1.0882328748703003,284.8937072753906,284.95001220703125,300.8800048828125,293.1437072753906,298.5748291015625,297.2652587890625,284.8955078125,1.0,0.5983641147613525,0.4852231740951538,0.4852231740951538,1.0,1.0,-3.091618776321411,1.1188340187072754,1.9727848768234253,0.4225373566150665,0.9008665084838868,0.9008665084838868,0.0,180.42361450195312,207.0,57128.3671875,0.0,2633.436767578125,1.0,279.4569396972656,283.0787353515625,296.172119140625,299.8716125488281,293.1499938964844,293.1499938964844,279.1499938964844,38110.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070700407028198,1.0,0.0,0.0,3.7677836418151855,3.767813682556152,9.47251294292073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.53515625,0.0,1876.3095703125,1895.4371337890625,0.0,3469.392578125,0.9632968306541444,1.0,0.0,3.0,1.0,0.0
18183540,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8299473524093628,0.4168972373008728,0.3783913254737854,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8685045838356018,0.4818808734416961,0.4588985741138458,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8378289341926575,0.4299350082874298,0.3033574223518371,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7951328158378601,0.3648153841495514,0.3493663668632507,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6919253468513489,0.2370715886354446,1.0879312753677368,284.8839111328125,284.95001220703125,300.95001220703125,293.16131591796875,298.5904846191406,297.2557067871094,284.88580322265625,1.0,0.6052809953689575,0.4836708605289459,0.4836708605289459,1.0,1.0,-3.095440626144409,1.1171629428863523,1.978277564048767,0.4200755059719085,0.8284105062484741,0.8284105062484741,0.0,192.3253326416016,195.0,57270.58203125,0.0,2703.747802734375,1.0,279.1584167480469,283.0461730957031,296.173828125,299.8984680175781,293.1499938964844,293.1499938964844,279.45001220703125,41266.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124507904052734,1.0,0.0,0.0,3.518855094909668,3.518882751464844,8.262207416009915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.07080078125,0.0,1586.336669921875,1895.4371337890625,0.0,3519.334228515625,0.9096137285232544,1.0,0.0,3.0,1.0,0.0
18183600,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8299473524093628,0.4168972373008728,0.3783913254737854,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8685045838356018,0.4818808734416961,0.4588985741138458,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8378289341926575,0.4299350082874298,0.3033574223518371,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7951328158378601,0.3648153841495514,0.3493663668632507,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6919253468513489,0.2370715886354446,1.0879312753677368,284.8839111328125,284.95001220703125,300.95001220703125,293.16131591796875,298.5904846191406,297.2557067871094,284.88580322265625,1.0,0.6052809953689575,0.4836708605289459,0.4836708605289459,1.0,1.0,-3.095440626144409,1.1171629428863523,1.978277564048767,0.4200755059719085,0.8284105062484741,0.8284105062484741,0.0,192.3253326416016,195.0,57270.58203125,0.0,2703.747802734375,1.0,279.1584167480469,283.0461730957031,296.173828125,299.8984680175781,293.1499938964844,293.1499938964844,279.45001220703125,41266.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124507904052734,1.0,0.0,0.0,3.518855094909668,3.518882751464844,8.262207416009915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.07080078125,0.0,1586.336669921875,1895.4371337890625,0.0,3519.334228515625,0.9096137285232544,1.0,0.0,3.0,1.0,0.0
18183660,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8303014039993286,0.4181376695632934,0.3792282938957214,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8701164722442627,0.4852542281150818,0.4618296921253204,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8380736708641052,0.4309854209423065,0.3038941919803619,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.795819103717804,0.3662729263305664,0.3505388796329498,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6917228102684021,0.2372388988733291,1.0879480838775637,285.00360107421875,284.95001220703125,301.0203552246094,293.18084716796875,298.6153869628906,297.26031494140625,285.0032653808594,1.0,0.6059548258781433,0.4821663498878479,0.4821663498878479,1.0,1.0,-3.102041721343994,1.116689682006836,1.9853520393371584,0.4180942177772522,0.92696875333786,0.92696875333786,0.0,192.80877685546875,183.0,56693.68359375,0.0,2719.352783203125,1.0,279.4413757324219,283.177001953125,296.1445617675781,299.749267578125,293.1499938964844,293.1499938964844,279.1499938964844,33724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010211825370787,1.0,0.0,0.0,3.627563953399658,3.627591371536255,8.780585289969167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.3583984375,0.0,1662.613037109375,1895.4371337890625,0.0,3413.101318359375,0.927893877029419,1.0,0.0,3.0,1.0,0.0
18183720,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8303014039993286,0.4181376695632934,0.3792282938957214,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8701164722442627,0.4852542281150818,0.4618296921253204,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8380736708641052,0.4309854209423065,0.3038941919803619,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.795819103717804,0.3662729263305664,0.3505388796329498,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6917228102684021,0.2372388988733291,1.0879480838775637,285.00360107421875,284.95001220703125,301.0203552246094,293.18084716796875,298.6153869628906,297.26031494140625,285.0032653808594,1.0,0.6059548258781433,0.4821663498878479,0.4821663498878479,1.0,1.0,-3.102041721343994,1.116689682006836,1.9853520393371584,0.4180942177772522,0.92696875333786,0.92696875333786,0.0,192.80877685546875,183.0,56693.68359375,0.0,2719.352783203125,1.0,279.4413757324219,283.177001953125,296.1445617675781,299.749267578125,293.1499938964844,293.1499938964844,279.1499938964844,33724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010211825370787,1.0,0.0,0.0,3.627563953399658,3.627591371536255,8.780585289969167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.3583984375,0.0,1662.613037109375,1895.4371337890625,0.0,3413.101318359375,0.927893877029419,1.0,0.0,3.0,1.0,0.0
18183780,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8354991674423218,0.4182344377040863,0.3794179260730743,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8774381279945374,0.487845629453659,0.4642787575721741,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8434199094772339,0.4312198162078857,0.3040833175182342,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8018044829368591,0.3671667873859405,0.3513511121273041,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6963126063346863,0.2371044009923935,1.0869156122207642,284.91217041015625,284.95001220703125,301.09228515625,293.2025756835937,298.6348876953125,297.25616455078125,284.91375732421875,1.0,0.6034185886383057,0.4806618094444275,0.4806618094444275,1.0,1.0,-3.105185508728028,1.1147856712341309,1.990399718284607,0.4156136214733124,0.8456827402114868,0.8456827402114868,0.0,187.96473693847656,171.0,57350.9609375,0.0,2699.923583984375,1.0,279.1579284667969,283.0657653808594,296.21746826171875,299.9322814941406,293.1499938964844,293.1499938964844,279.45001220703125,38830.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907885730266571,1.0,0.0,0.0,3.5067026615142822,3.5067296028137207,8.205237804759236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.74951171875,0.0,1554.4951171875,1895.4371337890625,0.0,3476.97216796875,0.904466152191162,1.0,0.0,3.0,1.0,0.0
18183840,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8354991674423218,0.4182344377040863,0.3794179260730743,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8774381279945374,0.487845629453659,0.4642787575721741,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8434199094772339,0.4312198162078857,0.3040833175182342,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8018044829368591,0.3671667873859405,0.3513511121273041,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6963126063346863,0.2371044009923935,1.0869156122207642,284.91217041015625,284.95001220703125,301.09228515625,293.2025756835937,298.6348876953125,297.25616455078125,284.91375732421875,1.0,0.6034185886383057,0.4806618094444275,0.4806618094444275,1.0,1.0,-3.105185508728028,1.1147856712341309,1.990399718284607,0.4156136214733124,0.8456827402114868,0.8456827402114868,0.0,187.96473693847656,171.0,57350.9609375,0.0,2699.923583984375,1.0,279.1579284667969,283.0657653808594,296.21746826171875,299.9322814941406,293.1499938964844,293.1499938964844,279.45001220703125,38830.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907885730266571,1.0,0.0,0.0,3.5067026615142822,3.5067296028137207,8.205237804759236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.74951171875,0.0,1554.4951171875,1895.4371337890625,0.0,3476.97216796875,0.904466152191162,1.0,0.0,3.0,1.0,0.0
18183900,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8395540714263916,0.4186988174915313,0.3794381618499756,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8828007578849792,0.4894753992557525,0.4654503166675567,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8476084470748901,0.4316783845424652,0.3041301667690277,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8063031435012817,0.3678624629974365,0.3516949415206909,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6999470591545105,0.2372066229581833,1.086134910583496,285.025634765625,284.95001220703125,301.12872314453125,293.2142028808594,298.6470642089844,297.2576599121094,285.0275573730469,1.0,0.6013625860214233,0.4799095392227173,0.4799095392227173,1.0,1.0,-3.1061441898345947,1.11358904838562,1.9925551414489744,0.4141506254673004,0.927444875240326,0.927444875240326,0.0,184.21401977539065,171.0,56674.15625,0.0,2681.95263671875,1.0,279.3983764648437,283.1914367675781,296.17645263671875,299.7430114746094,293.1499938964844,293.1499938964844,279.45001220703125,33766.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012676477432252,1.0,0.0,0.0,3.5653328895568848,3.565359592437744,8.481906661472749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.767578125,0.0,1587.19580078125,1895.4371337890625,0.0,3415.398193359375,0.9152135848999025,1.0,0.0,3.0,1.0,0.0
18183960,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8451223969459534,0.4193075299263,0.3797955214977264,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8897881507873535,0.4912335276603699,0.4668968319892883,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8533154129981995,0.4322812557220459,0.3043948113918304,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8120745420455933,0.3686755001544952,0.3522514700889587,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7048762440681458,0.2374120503664016,1.0860427618026731,285.0128479003906,284.95001220703125,301.1654663085937,293.22625732421875,298.6604919433594,297.2606811523437,285.0112609863281,1.0,0.5990852117538452,0.4792170524597168,0.4792170524597168,1.0,1.0,-3.1091878414154053,1.1133378744125366,1.995849847793579,0.4132022857666015,0.94279682636261,0.94279682636261,0.0,179.59930419921875,159.0,56897.4765625,0.0,2663.475341796875,1.0,279.4421081542969,283.1773376464844,296.1988220214844,299.8147277832031,293.1499938964844,293.1499938964844,279.1499938964844,32827.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987855911254883,1.0,0.0,0.0,3.6428706645965576,3.642898321151733,8.854841553329607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.619140625,0.0,1674.916259765625,1895.4371337890625,0.0,3392.261474609375,0.930461287498474,1.0,0.0,3.0,1.0,0.0
18184020,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8569061160087585,0.4192182421684265,0.3796575963497162,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9046218991279602,0.4937913417816162,0.4691483080387115,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8655786514282227,0.4324724972248077,0.3044318556785583,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8237331509590149,0.3695612549781799,0.3528900742530823,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7150429487228394,0.2373471409082412,1.0845390558242798,284.9063720703125,284.95001220703125,301.2395935058594,293.25164794921875,298.68048095703125,297.2562255859375,284.9081420898437,1.0,0.5937133431434631,0.4778320491313934,0.4778320491313934,1.0,1.0,-3.11074161529541,1.1110055446624756,1.9997360706329343,0.4106384217739105,0.8515853881835938,0.8515853881835938,0.0,170.01881408691406,147.0,57614.12890625,0.0,2615.6904296875,1.0,279.1577453613281,283.05322265625,296.2724609375,300.0049743652344,293.1499938964844,293.1499938964844,279.45001220703125,38637.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069121479988098,1.0,0.0,0.0,3.5335519313812256,3.533579111099243,8.331367098435294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.8193359375,0.0,1584.752197265625,1895.4371337890625,0.0,3467.925537109375,0.9103165864944458,1.0,0.0,3.0,1.0,0.0
18184080,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8569061160087585,0.4192182421684265,0.3796575963497162,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9046218991279602,0.4937913417816162,0.4691483080387115,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8655786514282227,0.4324724972248077,0.3044318556785583,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8237331509590149,0.3695612549781799,0.3528900742530823,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7150429487228394,0.2373471409082412,1.0845390558242798,284.9063720703125,284.95001220703125,301.2395935058594,293.25164794921875,298.68048095703125,297.2562255859375,284.9081420898437,1.0,0.5937133431434631,0.4778320491313934,0.4778320491313934,1.0,1.0,-3.11074161529541,1.1110055446624756,1.9997360706329343,0.4106384217739105,0.8515853881835938,0.8515853881835938,0.0,170.01881408691406,147.0,57614.12890625,0.0,2615.6904296875,1.0,279.1577453613281,283.05322265625,296.2724609375,300.0049743652344,293.1499938964844,293.1499938964844,279.45001220703125,38637.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069121479988098,1.0,0.0,0.0,3.5335519313812256,3.533579111099243,8.331367098435294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.8193359375,0.0,1584.752197265625,1895.4371337890625,0.0,3467.925537109375,0.9103165864944458,1.0,0.0,3.0,1.0,0.0
18184140,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8728317022323608,0.4201882779598236,0.3798260688781738,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9254083633422852,0.4971997737884521,0.4716680943965912,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8819991946220398,0.4335418939590454,0.3046619892120361,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8385496139526367,0.3710882067680359,0.3536960184574127,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7272949814796448,0.2377146184444427,1.0834436416625977,285.0104675292969,284.95001220703125,301.3144226074219,293.2784729003906,298.7065734863281,297.2608337402344,285.0094299316406,1.0,0.5877658724784851,0.4764470756053924,0.4764470756053924,1.0,1.0,-3.113894462585449,1.1093112230300903,2.0045833587646484,0.4081551432609558,0.9487005472183228,0.9487005472183228,0.0,159.02992248535156,135.0,57130.671875,0.0,2563.479736328125,1.0,279.44158935546875,283.1689147949219,296.2535705566406,299.8848876953125,293.1499938964844,293.1499938964844,279.1499938964844,32942.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981598019599915,1.0,0.0,0.0,3.664745807647705,3.66477370262146,8.961505955085158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5234375,0.0,1703.167236328125,1895.4371337890625,0.0,3386.4248046875,0.9358164668083192,1.0,0.0,3.0,1.0,0.0
18184200,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8728317022323608,0.4201882779598236,0.3798260688781738,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9254083633422852,0.4971997737884521,0.4716680943965912,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8819991946220398,0.4335418939590454,0.3046619892120361,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8385496139526367,0.3710882067680359,0.3536960184574127,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7272949814796448,0.2377146184444427,1.0834436416625977,285.0104675292969,284.95001220703125,301.3144226074219,293.2784729003906,298.7065734863281,297.2608337402344,285.0094299316406,1.0,0.5877658724784851,0.4764470756053924,0.4764470756053924,1.0,1.0,-3.113894462585449,1.1093112230300903,2.0045833587646484,0.4081551432609558,0.9487005472183228,0.9487005472183228,0.0,159.02992248535156,135.0,57130.671875,0.0,2563.479736328125,1.0,279.44158935546875,283.1689147949219,296.2535705566406,299.8848876953125,293.1499938964844,293.1499938964844,279.1499938964844,32942.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981598019599915,1.0,0.0,0.0,3.664745807647705,3.66477370262146,8.961505955085158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5234375,0.0,1703.167236328125,1895.4371337890625,0.0,3386.4248046875,0.9358164668083192,1.0,0.0,3.0,1.0,0.0
18184260,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8911507725715637,0.4200287163257599,0.3795638084411621,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.949247658252716,0.4997862875461578,0.4738872647285461,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9008574485778807,0.4337644279003143,0.304674744606018,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8557286858558655,0.3720012605190277,0.3543011844158172,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7409825325012207,0.237706571817398,1.081926941871643,284.90338134765625,284.95001220703125,301.3896179199219,293.3064880371094,298.7270202636719,297.2568054199219,284.9052429199219,1.0,0.5814695358276367,0.4751043021678924,0.4751043021678924,1.0,1.0,-3.115174531936645,1.106920838356018,2.008253812789917,0.4055876433849334,0.8553189635276794,0.8553189635276794,0.0,147.9864959716797,123.0,57860.0234375,0.0,2507.270263671875,1.0,279.1575622558594,283.04376220703125,296.3274230957031,300.0755615234375,293.1499938964844,293.1499938964844,279.45001220703125,38692.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062340259552002,1.0,0.0,0.0,3.556877613067627,3.5569052696228027,8.441724048680044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.92578125,0.0,1613.0108642578125,1895.4371337890625,0.0,3461.621826171875,0.915685772895813,1.0,0.0,3.0,1.0,0.0
18184320,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8911507725715637,0.4200287163257599,0.3795638084411621,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.949247658252716,0.4997862875461578,0.4738872647285461,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9008574485778807,0.4337644279003143,0.304674744606018,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8557286858558655,0.3720012605190277,0.3543011844158172,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7409825325012207,0.237706571817398,1.081926941871643,284.90338134765625,284.95001220703125,301.3896179199219,293.3064880371094,298.7270202636719,297.2568054199219,284.9052429199219,1.0,0.5814695358276367,0.4751043021678924,0.4751043021678924,1.0,1.0,-3.115174531936645,1.106920838356018,2.008253812789917,0.4055876433849334,0.8553189635276794,0.8553189635276794,0.0,147.9864959716797,123.0,57860.0234375,0.0,2507.270263671875,1.0,279.1575622558594,283.04376220703125,296.3274230957031,300.0755615234375,293.1499938964844,293.1499938964844,279.45001220703125,38692.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062340259552002,1.0,0.0,0.0,3.556877613067627,3.5569052696228027,8.441724048680044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.92578125,0.0,1613.0108642578125,1895.4371337890625,0.0,3461.621826171875,0.915685772895813,1.0,0.0,3.0,1.0,0.0
18184380,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9143839478492736,0.4209151864051819,0.3796309530735016,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9748716354370116,0.503105103969574,0.4762973189353943,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9257681965827942,0.4348368942737579,0.3048888444900512,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.877334475517273,0.3735028207302093,0.3550620973110199,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7581785917282104,0.2381089180707931,1.0809130668640137,285.0122375488281,284.95001220703125,301.4619140625,293.3343200683594,298.7522888183594,297.2615966796875,285.0112609863281,1.0,0.575236976146698,0.4738152623176574,0.4738152623176574,1.0,1.0,-3.1180977821350098,1.1053038835525513,2.012794017791748,0.4032291173934936,0.9533932209014891,0.9533932209014891,0.0,136.66143798828125,123.0,57340.7265625,0.0,2452.646484375,1.0,279.44049072265625,283.1642150878906,296.3074951171875,299.9502258300781,293.1499938964844,293.1499938964844,279.45001220703125,32971.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974488377571106,1.0,0.0,0.0,3.6814589500427246,3.6814870834350586,9.043430964084108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.6865234375,0.0,1724.52392578125,1895.4371337890625,0.0,3379.7919921875,0.939697265625,1.0,0.0,3.0,1.0,0.0
18184440,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9155905842781068,0.4209493100643158,0.3796505928039551,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.975979745388031,0.5032424926757812,0.4764122366905212,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9270257949829102,0.4348816275596618,0.3049094378948211,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8783890008926392,0.3735660910606384,0.3551056981086731,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.759027898311615,0.2381277382373809,1.0809123516082764,285.0111083984375,284.95001220703125,301.4649353027344,293.33551025390625,298.7533264160156,297.26177978515625,285.0101318359375,1.0,0.5749818682670593,0.4737615585327148,0.4737615585327148,1.0,1.0,-3.118335962295532,1.1052818298339844,2.013054132461548,0.4031558632850647,0.9542907476425172,0.9542907476425172,0.0,136.1732940673828,111.0,57359.0546875,0.0,2450.502197265625,1.0,279.4417724609375,283.1630249023437,296.3103332519531,299.9560546875,293.1499938964844,293.1499938964844,279.1499938964844,32991.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974051475524902,1.0,0.0,0.0,3.685345411300659,3.685373306274414,9.06253490029485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.818359375,0.0,1729.60986328125,1895.4371337890625,0.0,3379.384521484375,0.9406465888023376,1.0,0.0,3.0,1.0,0.0
18184500,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9310913681983948,0.4209451079368591,0.3797060847282409,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9890252947807312,0.5046291947364807,0.4777028262615204,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9427874088287354,0.435100644826889,0.3050583600997925,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8918201923370361,0.3741062879562378,0.3555476367473602,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7699257731437683,0.238200381398201,1.080630898475647,284.8783264160156,284.95001220703125,301.5025329589844,293.3503112792969,298.7641906738281,297.2608947753906,284.87481689453125,1.0,0.5717493295669556,0.4730901718139648,0.4730901718139648,1.0,1.0,-3.1203320026397705,1.1046096086502075,2.0157225131988525,0.4021114706993103,0.8650830388069153,0.8650830388069153,0.0,130.25064086914062,111.0,58335.4140625,0.0,2422.76611328125,1.0,279.1967468261719,283.01092529296875,296.38165283203125,300.1952209472656,293.1499938964844,293.1499938964844,279.1499938964844,37128.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035722613334656,1.0,0.0,0.0,3.662455081939697,3.6624834537506095,8.950306096267013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.01953125,0.0,1731.7099609375,1895.4371337890625,0.0,3436.860107421875,0.9361675977706908,1.0,0.0,3.0,1.0,0.0
18184560,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9458587169647216,0.4207263886928558,0.3793299794197082,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.5058633685112,0.4777489006519317,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9573471546173096,0.4351382553577423,0.3049441874027252,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9049821496009828,0.374502569437027,0.355729728937149,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7807052731513977,0.2381615489721298,1.0795605182647705,284.9016418457031,284.95001220703125,301.5400390625,293.365234375,298.7736511230469,297.2580871582031,284.903564453125,1.0,0.5683190226554871,0.4724371433258056,0.4724371433258056,1.0,1.0,-3.1189489364624023,1.1026201248168943,2.016328811645508,0.400604248046875,0.8590771555900574,0.8590771555900574,0.0,124.83057403564452,114.0,58098.94140625,0.0,2391.15234375,1.0,279.1575927734375,283.0355529785156,296.385986328125,300.1498413085937,293.1499938964844,293.1499938964844,279.45001220703125,38715.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054230451583862,1.0,0.0,0.0,3.579101324081421,3.579129219055176,8.547542620362947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.916015625,0.0,1640.04296875,1895.4371337890625,0.0,3454.080322265625,0.9207552075386048,1.0,0.0,3.0,1.0,0.0
18184620,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9374585151672364,0.421335756778717,0.3798112571239471,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9962489604949952,0.5117539167404175,0.4829491376876831,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9495109915733336,0.4361080229282379,0.3055637180805206,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8984436988830566,0.375883013010025,0.3570524752140045,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7745522856712341,0.2384327501058578,1.0811095237731934,284.9898681640625,284.95001220703125,301.6146240234375,293.3954467773437,298.8015441894531,297.2712097167969,284.9857177734375,1.0,0.563275158405304,0.4711310267448425,0.4711310267448425,1.0,1.0,-3.07162880897522,1.080546498298645,1.9910821914672847,0.3942741751670837,0.9403858184814452,0.9403858184814452,0.0,126.28314971923828,117.0,57000.56640625,0.0,2354.92578125,1.0,279.4424133300781,283.1412658691406,296.366943359375,300.0124206542969,293.1499938964844,293.1499938964844,279.1499938964844,33564.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961162567138672,1.0,0.0,0.0,3.691920757293701,3.691948890686035,9.094901542994194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.451171875,0.0,1742.3331298828125,1895.4371337890625,0.0,3367.35546875,0.9421821236610411,1.0,0.0,3.0,1.0,0.0
18184680,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9374585151672364,0.421335756778717,0.3798112571239471,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9962489604949952,0.5117539167404175,0.4829491376876831,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9495109915733336,0.4361080229282379,0.3055637180805206,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8984436988830566,0.375883013010025,0.3570524752140045,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7745522856712341,0.2384327501058578,1.0811095237731934,284.9898681640625,284.95001220703125,301.6146240234375,293.3954467773437,298.8015441894531,297.2712097167969,284.9857177734375,1.0,0.563275158405304,0.4711310267448425,0.4711310267448425,1.0,1.0,-3.07162880897522,1.080546498298645,1.9910821914672847,0.3942741751670837,0.9403858184814452,0.9403858184814452,0.0,126.28314971923828,117.0,57000.56640625,0.0,2354.92578125,1.0,279.4424133300781,283.1412658691406,296.366943359375,300.0124206542969,293.1499938964844,293.1499938964844,279.1499938964844,33564.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961162567138672,1.0,0.0,0.0,3.691920757293701,3.691948890686035,9.094901542994194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.451171875,0.0,1742.3331298828125,1895.4371337890625,0.0,3367.35546875,0.9421821236610411,1.0,0.0,3.0,1.0,0.0
18184740,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9593526124954224,0.4210365414619446,0.3794643580913543,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.5167711973190308,0.460490345954895,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9707629084587096,0.436367779970169,0.3056727349758148,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9200810790061952,0.3768410086631775,0.3577588200569153,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7913090586662292,0.2385446578264236,1.08041250705719,284.9022216796875,284.95001220703125,301.6884765625,293.4259338378906,298.8314514160156,297.2802429199219,284.9040832519531,1.0,0.5634227395057678,0.4698249399662018,0.4698249399662018,1.0,1.0,-3.102485179901123,1.0903903245925903,2.0120949745178223,0.3919853866100311,0.8557206988334656,0.8557206988334656,0.0,119.60132598876952,135.0,57961.47265625,0.0,2332.8837890625,1.0,279.1579284667969,283.03582763671875,296.4416198730469,300.1966552734375,293.1499938964844,293.1499938964844,279.45001220703125,38929.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029863476753236,1.0,0.0,0.0,3.570672512054444,3.570700168609619,8.507331017426623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.177734375,0.0,1631.3863525390625,1895.4371337890625,0.0,3431.4052734375,0.9190563559532166,1.0,0.0,3.0,1.0,0.0
